time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971680,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.946959376335144,0.2076977640390396,0.1870071589946746,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.9121354818344116,0.1884663701057434,0.1786412894725799,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9935469627380372,0.2851362526416778,0.169182002544403,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9935469627380372,0.2716710269451141,0.2290587425231933,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.937707781791687,0.2024817168712616,0.9102891087532043,285.4984741210937,285.518798828125,291.77996826171875,288.0489501953125,291.7807922363281,297.7508544921875,285.4984436035156,1.0,0.3579242527484894,1.0,1.0,0.0,1.0,-2.009519338607788,2.00951623916626,3.247980885134893e-06,1.5470285415649414,0.7765628099441528,0.7765628099441528,0.0,41.54908752441406,68.0,15324.595703125,-0.0,605.1763916015625,1.0,283.1499938964844,284.88580322265625,291.0302429199219,292.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,17972.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769838094711304,1.0,0.0,0.0,2.11040472984314,2.110413789749145,2.971836181586696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1484375,0.0,322.0361022949219,1895.4371337890625,0.0,808.5930786132812,0.536380410194397,1.0,0.0,3.0,1.0,0.0
11971740,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9332216382026672,0.2081386595964431,0.1874316036701202,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.9003909826278687,0.1892247349023819,0.1794033050537109,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9964998364448548,0.2877733111381531,0.1782856285572052,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9964998364448548,0.2730232775211334,0.2413843125104904,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.924345850944519,0.203150063753128,0.9135587215423584,285.501953125,285.52349853515625,291.7603759765625,288.01593017578125,291.7611999511719,297.7484130859375,285.5030212402344,1.0,0.3644660115242004,1.0,1.0,0.0,1.0,-2.040588855743408,2.040585517883301,3.3479041121609043e-06,1.5710761547088623,0.7763568162918091,0.7763568162918091,0.0,43.60353469848633,68.0,15369.7236328125,-0.0,636.3544921875,1.0,283.1499938964844,284.8893737792969,291.0003967285156,292.1009216308594,293.1499938964844,293.1499938964844,283.1499938964844,17990.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574998676776886,1.0,0.0,0.0,2.1104581356048584,2.110467433929444,2.971987100863771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.8828125,0.0,322.13580322265625,1895.4371337890625,0.0,798.9462890625,0.5364254117012024,1.0,0.0,3.0,1.0,0.0
11971800,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.9225012063980104,0.2083845883607864,0.1876843422651291,298.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.891558825969696,0.1896276026964187,0.1798226088285446,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9980955719947816,0.288386732339859,0.185123935341835,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9980955719947816,0.2729500532150268,0.2506428062915802,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9140192866325378,0.2034676820039749,0.9152621030807496,285.50787353515625,285.5260009765625,291.75,287.9984741210937,291.7508239746094,297.749267578125,285.5093994140625,1.0,0.3691672086715698,1.0,1.0,0.0,1.0,-2.062765598297119,2.062762260437012,3.4203019367851084e-06,1.5882834196090698,0.776310384273529,0.776310384273529,0.0,45.215938568115234,71.0,15419.734375,-0.0,659.6671142578125,1.0,283.1499938964844,284.8944091796875,290.9867858886719,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57443767786026,1.0,0.0,0.0,2.110447645187378,2.110456705093384,2.971957258068869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.30078125,0.0,322.1518249511719,1895.4371337890625,0.0,796.2401123046875,0.5364323258399963,1.0,0.0,3.0,1.0,0.0
11971860,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9013803005218506,0.208811953663826,0.1881735771894455,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.873304545879364,0.1903849393129348,0.1806320399045944,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9990000128746032,0.2882412672042846,0.199016660451889,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9890480041503906,0.2717500030994415,0.2581217885017395,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.894103467464447,0.2039126902818679,0.9180521965026855,285.5179748535156,285.5307006835937,291.7304077148437,287.965576171875,291.731201171875,297.75830078125,285.5183410644531,1.0,0.3759652376174927,1.0,1.0,0.0,1.0,-2.093130111694336,2.0931265354156494,3.5214025047025643e-06,1.6122281551361084,0.7762566804885864,0.7762566804885864,0.0,48.41989135742188,71.0,15468.791015625,-0.0,695.9708251953125,1.0,283.1499938964844,284.90167236328125,290.9635314941406,292.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17998.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744903087615967,1.0,0.0,0.0,2.110450506210327,2.110459566116333,2.971964931930416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.107177734375,0.0,322.16827392578125,1895.4371337890625,0.0,796.4937744140625,0.5364391803741455,1.0,0.0,3.0,1.0,0.0
11971920,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.8810239434242249,0.2089907675981521,0.1884662806987762,298.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8545314073562622,0.1907809823751449,0.1811205893754959,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9858831167221068,0.287643551826477,0.201735034584999,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.96852707862854,0.2712511718273163,0.2576620578765869,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.8739870190620422,0.2040496468544006,0.9194358587265016,285.5181884765625,285.533203125,291.72003173828125,287.9482421875,291.7208557128906,297.7645263671875,285.51739501953125,1.0,0.3790065944194793,1.0,1.0,0.0,1.0,-2.0970168113708496,2.097013235092163,3.5352861686988035e-06,1.615814447402954,0.7761635780334473,0.7761635780334473,0.0,51.38554763793945,74.0,15444.021484375,-0.0,710.2919311523438,1.0,283.1499938964844,284.9010009765625,290.9507141113281,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,18002.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749653577804565,1.0,0.0,0.0,2.110363483428955,2.110372543334961,2.97172022101222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.57958984375,0.0,322.1523132324219,1895.4371337890625,0.0,798.7852783203125,0.5364261269569397,1.0,0.0,3.0,1.0,0.0
11971980,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8418416976928711,0.209366962313652,0.1891183108091354,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8191701173782349,0.1919096857309341,0.1824790686368942,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9400687217712402,0.2880497574806213,0.2017475515604019,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9182589650154114,0.2706359028816223,0.2571000158786773,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.8354355692863464,0.2042566090822219,0.9219982028007508,285.5008239746094,285.5403137207031,291.6903686523437,287.89849853515625,291.691162109375,297.77606201171875,285.49981689453125,1.0,0.3863653242588043,1.0,1.0,0.0,1.0,-2.103535413742065,2.103531837463379,3.5567347822507145e-06,1.6206340789794922,0.7754751443862915,0.7754751443862915,0.0,58.84420776367188,77.0,15318.2841796875,-0.0,741.942626953125,1.0,283.1499938964844,284.88751220703125,290.9042358398437,292.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,18030.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576363742351532,1.0,0.0,0.0,2.109213829040528,2.1092231273651123,2.968483556742285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.330810546875,0.0,321.8296203613281,1895.4371337890625,0.0,805.56787109375,0.5362200736999512,1.0,0.0,3.0,1.0,0.0
11972040,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8418416976928711,0.209366962313652,0.1891183108091354,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8191701173782349,0.1919096857309341,0.1824790686368942,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9400687217712402,0.2880497574806213,0.2017475515604019,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9182589650154114,0.2706359028816223,0.2571000158786773,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.8354355692863464,0.2042566090822219,0.9219982028007508,285.5008239746094,285.5403137207031,291.6903686523437,287.89849853515625,291.691162109375,297.77606201171875,285.49981689453125,1.0,0.3863653242588043,1.0,1.0,0.0,1.0,-2.103535413742065,2.103531837463379,3.5567347822507145e-06,1.6206340789794922,0.7754751443862915,0.7754751443862915,0.0,58.84420776367188,77.0,15318.2841796875,-0.0,741.942626953125,1.0,283.1499938964844,284.88751220703125,290.9042358398437,292.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,18030.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576363742351532,1.0,0.0,0.0,2.109213829040528,2.1092231273651123,2.968483556742285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.330810546875,0.0,321.8296203613281,1895.4371337890625,0.0,805.56787109375,0.5362200736999512,1.0,0.0,3.0,1.0,0.0
11972100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8293482661247253,0.2095171511173248,0.1893751174211502,298.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.8071807026863098,0.1924683451652526,0.1831284612417221,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.9233523607254028,0.2889283299446106,0.2023298889398574,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9018727540969848,0.2706031799316406,0.2571168839931488,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.8230140805244446,0.2043313384056091,0.9229201078414916,285.49237060546875,285.5438232421875,291.6756896972656,287.8739318847656,291.6764831542969,297.7779541015625,285.491455078125,1.0,0.3894504010677337,1.0,1.0,0.0,1.0,-2.106450319290161,2.1064467430114746,3.566529812815133e-06,1.6229028701782229,0.7750109434127808,0.7750109434127808,0.0,61.97810745239258,77.0,15254.7607421875,-0.0,755.6923217773438,1.0,283.1499938964844,284.881103515625,290.8769836425781,291.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,18045.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765437483787537,1.0,0.0,0.0,2.108156681060791,2.108165740966797,2.965508656416205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.66259765625,0.0,321.4916076660156,1895.4371337890625,0.0,806.4448852539062,0.5360169410705566,1.0,0.0,3.0,1.0,0.0
11972160,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8194127678871155,0.2096587717533111,0.1896072179079055,298.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7971766591072083,0.1930251568555832,0.1837619245052337,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9106779098510742,0.2900031507015228,0.2030901908874511,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8897430896759033,0.2706761956214905,0.2572433352470398,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8129334449768066,0.2044100612401962,0.923769235610962,285.4843444824219,285.5473022460937,291.66119384765625,287.8495788574219,291.6619873046875,297.77838134765625,285.4834289550781,1.0,0.3922615945339203,1.0,1.0,0.0,1.0,-2.109574317932129,2.1095707416534424,3.577047209546436e-06,1.625336527824402,0.7744737863540649,0.7744737863540649,0.0,64.77477264404297,80.0,15192.1826171875,-0.0,768.4505004882812,1.0,283.1499938964844,284.8750305175781,290.8490295410156,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,18061.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576299250125885,1.0,0.0,0.0,2.1067869663238525,2.1067960262298584,2.961655809485819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.85205078125,0.0,321.035400390625,1895.4371337890625,0.0,805.2539672851562,0.535746693611145,1.0,0.0,3.0,1.0,0.0
11972220,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.8040713667869568,0.2099220752716064,0.1900141388177871,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.782663881778717,0.1940919458866119,0.1849474310874939,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8943158984184265,0.2923418879508972,0.204787939786911,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.8722403049468994,0.2709952592849731,0.2576669156551361,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.7971022725105286,0.2045847326517105,0.9253560900688172,285.4698791503906,285.5538635253906,291.63397216796875,287.8037414550781,291.6347045898437,297.7774353027344,285.46905517578125,1.0,0.3970913589000702,1.0,1.0,0.0,1.0,-2.11594033241272,2.115936756134033,3.5985358408652246e-06,1.6302989721298218,0.773249626159668,0.773249626159668,0.0,69.45637512207031,80.0,15074.1298828125,-0.0,790.8961181640625,1.0,283.1499938964844,284.8643493652344,290.7965087890625,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,18092.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748515129089355,1.0,0.0,0.0,2.103290557861328,2.103299617767334,2.95183383514086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.41162109375,0.0,319.830810546875,1895.4371337890625,0.0,798.2354736328125,0.535041093826294,1.0,0.0,3.0,1.0,0.0
11972280,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8035020232200623,0.2099329382181167,0.1900303661823272,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.7821581959724426,0.1941363662481308,0.1849961727857589,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.893765926361084,0.2924440801143646,0.2048625648021698,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8716314435005188,0.2710119485855102,0.2576879560947418,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.796532392501831,0.204592689871788,0.9254223108291626,285.46929931640625,285.5541076660156,291.6328430175781,287.8018493652344,291.63360595703125,297.77734375,285.4684753417969,1.0,0.397279679775238,1.0,1.0,0.0,1.0,-2.1162126064300537,2.116209030151367,3.599457158998121e-06,1.6305115222930908,0.773193359375,0.773193359375,0.0,69.63600158691406,83.0,15069.265625,-0.0,791.784912109375,1.0,283.1499938964844,284.8639221191406,290.7944030761719,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18093.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747696757316589,1.0,0.0,0.0,2.1031205654144287,2.1031296253204346,2.951356918856618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.664306640625,0.0,319.7714233398437,1895.4371337890625,0.0,797.840576171875,0.5350064635276794,1.0,0.0,3.0,1.0,0.0
11972340,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.7910371422767639,0.2102034837007522,0.1904230415821075,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7713106870651245,0.1952467709779739,0.1862022429704666,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8821123242378235,0.2950685918331146,0.206780195236206,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.8585600256919861,0.2714804112911224,0.2582624852657318,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7841079831123352,0.2048061937093734,0.9270936846733092,285.4555969238281,285.5606689453125,291.6055603027344,287.7555847167969,291.60626220703125,297.7755432128906,285.4548645019531,1.0,0.4017324149608612,1.0,1.0,0.0,1.0,-2.123133420944214,2.123129606246948,3.622906206146581e-06,1.6359100341796875,0.771653950214386,0.771653950214386,0.0,73.82766723632812,86.0,14949.091796875,-0.0,813.0943603515625,1.0,283.1499938964844,284.85406494140625,290.74395751953125,291.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18125.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723963379859924,1.0,0.0,0.0,2.0982351303100586,2.0982441902160645,2.937660781299201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.668701171875,0.0,318.0450439453125,1895.4371337890625,0.0,786.4671020507812,0.5340021848678589,1.0,0.0,3.0,1.0,0.0
11972400,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.7910371422767639,0.2102034837007522,0.1904230415821075,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7713106870651245,0.1952467709779739,0.1862022429704666,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8821123242378235,0.2950685918331146,0.206780195236206,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.8585600256919861,0.2714804112911224,0.2582624852657318,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7841079831123352,0.2048061937093734,0.9270936846733092,285.4555969238281,285.5606689453125,291.6055603027344,287.7555847167969,291.60626220703125,297.7755432128906,285.4548645019531,1.0,0.4017324149608612,1.0,1.0,0.0,1.0,-2.123133420944214,2.123129606246948,3.622906206146581e-06,1.6359100341796875,0.771653950214386,0.771653950214386,0.0,73.82766723632812,86.0,14949.091796875,-0.0,813.0943603515625,1.0,283.1499938964844,284.85406494140625,290.74395751953125,291.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18125.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723963379859924,1.0,0.0,0.0,2.0982351303100586,2.0982441902160645,2.937660781299201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.668701171875,0.0,318.0450439453125,1895.4371337890625,0.0,786.4671020507812,0.5340021848678589,1.0,0.0,3.0,1.0,0.0
11972460,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7810609340667725,0.2104718089103698,0.1907977163791656,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.762936532497406,0.1963571906089782,0.1873913407325744,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.8733227252960205,0.2977816760540008,0.2087585479021072,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8484141826629639,0.2720068991184234,0.258888840675354,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7742379903793335,0.2050389796495437,0.9287857413291932,285.443359375,285.56689453125,291.57958984375,287.7110900878906,291.58026123046875,297.7737731933594,285.44268798828125,1.0,0.4058153033256531,1.0,1.0,0.0,1.0,-2.13017201423645,2.130168437957764,3.6468434245762174e-06,1.641403079032898,0.7698795795440674,0.7698795795440674,0.0,77.59681701660156,74.0,14854.3544921875,-0.0,833.1123657226562,1.0,283.1499938964844,284.847900390625,290.6983642578125,291.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18155.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697979927062988,1.0,0.0,0.0,2.092177152633667,2.092186212539673,2.920722579347057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.9345703125,0.0,315.8760070800781,1895.4371337890625,0.0,774.194091796875,0.5327430963516235,1.0,0.0,3.0,1.0,0.0
11972520,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7810609340667725,0.2104718089103698,0.1907977163791656,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.762936532497406,0.1963571906089782,0.1873913407325744,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.8733227252960205,0.2977816760540008,0.2087585479021072,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8484141826629639,0.2720068991184234,0.258888840675354,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7742379903793335,0.2050389796495437,0.9287857413291932,285.443359375,285.56689453125,291.57958984375,287.7110900878906,291.58026123046875,297.7737731933594,285.44268798828125,1.0,0.4058153033256531,1.0,1.0,0.0,1.0,-2.13017201423645,2.130168437957764,3.6468434245762174e-06,1.641403079032898,0.7698795795440674,0.7698795795440674,0.0,77.59681701660156,74.0,14854.3544921875,-0.0,833.1123657226562,1.0,283.1499938964844,284.847900390625,290.6983642578125,291.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18155.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697979927062988,1.0,0.0,0.0,2.092177152633667,2.092186212539673,2.920722579347057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.9345703125,0.0,315.8760070800781,1895.4371337890625,0.0,774.194091796875,0.5327430963516235,1.0,0.0,3.0,1.0,0.0
11972580,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7864497900009155,0.2107558399438858,0.1909777671098709,298.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7691617012023926,0.1974687874317169,0.1883693039417266,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8816819190979004,0.3005644977092743,0.2106282263994217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8541606068611145,0.2725675404071808,0.2593369483947754,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7795120477676392,0.20529405772686,0.9295544028282166,285.431396484375,285.57275390625,291.55523681640625,287.6687316894531,291.5558776855469,297.7723693847656,285.43072509765625,1.0,0.4046534299850464,1.0,1.0,0.0,1.0,-2.135272026062012,2.135268211364746,3.664287532956223e-06,1.6454122066497805,0.7678760886192322,0.7678760886192322,0.0,75.95052337646484,62.0,14759.5791015625,-0.0,831.7754516601562,1.0,283.1499938964844,284.84283447265625,290.6570739746094,291.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,18184.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674549341201782,1.0,0.0,0.0,2.08500337600708,2.085012435913086,2.900727338328579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.38671875,0.0,313.2940673828125,1895.4371337890625,0.0,763.2855834960938,0.5312422513961792,1.0,0.0,3.0,1.0,0.0
11972640,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7864497900009155,0.2107558399438858,0.1909777671098709,298.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7691617012023926,0.1974687874317169,0.1883693039417266,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8816819190979004,0.3005644977092743,0.2106282263994217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8541606068611145,0.2725675404071808,0.2593369483947754,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7795120477676392,0.20529405772686,0.9295544028282166,285.431396484375,285.57275390625,291.55523681640625,287.6687316894531,291.5558776855469,297.7723693847656,285.43072509765625,1.0,0.4046534299850464,1.0,1.0,0.0,1.0,-2.135272026062012,2.135268211364746,3.664287532956223e-06,1.6454122066497805,0.7678760886192322,0.7678760886192322,0.0,75.95052337646484,62.0,14759.5791015625,-0.0,831.7754516601562,1.0,283.1499938964844,284.84283447265625,290.6570739746094,291.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,18184.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674549341201782,1.0,0.0,0.0,2.08500337600708,2.085012435913086,2.900727338328579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.38671875,0.0,313.2940673828125,1895.4371337890625,0.0,763.2855834960938,0.5312422513961792,1.0,0.0,3.0,1.0,0.0
11972700,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.7938940525054932,0.2109168022871017,0.1910248845815658,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7768610715866089,0.198026105761528,0.1887990087270736,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8912472724914551,0.3019894063472748,0.2115405648946762,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8620166182518005,0.2728651762008667,0.2595159113407135,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.7868452072143555,0.2054396718740463,0.929722249507904,285.4255676269531,285.57550048828125,291.54376220703125,287.6484375,291.5443420410156,297.7719116210937,285.4249267578125,1.0,0.4028335511684418,1.0,1.0,0.0,1.0,-2.137357234954834,2.1373536586761475,3.671426156870439e-06,1.6470470428466797,0.7667903304100037,0.7667903304100037,0.0,73.58271789550781,62.0,14710.8740234375,-0.0,825.056884765625,1.0,283.1499938964844,284.8404235839844,290.6373291015625,291.6963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18199.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566372811794281,1.0,0.0,0.0,2.0809991359710693,2.081007957458496,2.889596260047256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.28076171875,0.0,311.85113525390625,1895.4371337890625,0.0,758.2975463867188,0.5304017663002014,1.0,0.0,3.0,1.0,0.0
11972760,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8042442202568054,0.211090862751007,0.1910569369792938,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.7874724268913269,0.198584571480751,0.1892014890909195,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.9041777849197388,0.303436666727066,0.2124476134777069,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8731014132499695,0.273173838853836,0.2596772909164428,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.797091543674469,0.2055983543395996,0.9298135638237,285.4200134277344,285.578125,291.5327453613281,287.6287841796875,291.5333251953125,297.77166748046875,285.41943359375,1.0,0.4003936052322387,1.0,1.0,0.0,1.0,-2.139272451400757,2.139268636703491,3.677988615891081e-06,1.6485484838485718,0.7656538486480713,0.7656538486480713,0.0,70.49394226074219,50.0,14662.53515625,-0.0,815.5433959960938,1.0,283.1499938964844,284.8382873535156,290.6180419921875,291.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18213.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653185248374939,1.0,0.0,0.0,2.076728343963623,2.076737403869629,2.877748386254098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.306640625,0.0,310.3119506835937,1895.4371337890625,0.0,753.4685668945312,0.5295035243034363,1.0,0.0,3.0,1.0,0.0
11972820,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.8327645063400269,0.2114754021167755,0.1910950541496276,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8179166316986084,0.1997049301862716,0.1899468302726745,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9455045461654664,0.3063959181308746,0.2142608761787414,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9066873788833618,0.2738212645053863,0.259966641664505,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8260100483894348,0.2059536874294281,0.9298706650733948,285.4099426269531,285.5830383300781,291.51239013671875,287.5915832519531,291.5129089355469,297.77166748046875,285.409423828125,1.0,0.3941214978694916,1.0,1.0,0.0,1.0,-2.142807483673096,2.14280366897583,3.6901194562233286e-06,1.651320457458496,0.7632439732551575,0.7632439732551575,0.0,62.71644973754883,38.0,14568.5126953125,-0.0,790.3599853515625,1.0,283.1499938964844,284.8348388671875,290.5809936523437,291.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18239.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632138252258301,1.0,0.0,0.0,2.0674314498901367,2.0674405097961426,2.8520403816401085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.855712890625,0.0,306.9638366699219,1895.4371337890625,0.0,743.9170532226562,0.5275431275367737,1.0,0.0,3.0,1.0,0.0
11972880,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.8327645063400269,0.2114754021167755,0.1910950541496276,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8179166316986084,0.1997049301862716,0.1899468302726745,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9455045461654664,0.3063959181308746,0.2142608761787414,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9066873788833618,0.2738212645053863,0.259966641664505,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8260100483894348,0.2059536874294281,0.9298706650733948,285.4099426269531,285.5830383300781,291.51239013671875,287.5915832519531,291.5129089355469,297.77166748046875,285.409423828125,1.0,0.3941214978694916,1.0,1.0,0.0,1.0,-2.142807483673096,2.14280366897583,3.6901194562233286e-06,1.651320457458496,0.7632439732551575,0.7632439732551575,0.0,62.71644973754883,38.0,14568.5126953125,-0.0,790.3599853515625,1.0,283.1499938964844,284.8348388671875,290.5809936523437,291.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18239.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632138252258301,1.0,0.0,0.0,2.0674314498901367,2.0674405097961426,2.8520403816401085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.855712890625,0.0,306.9638366699219,1895.4371337890625,0.0,743.9170532226562,0.5275431275367737,1.0,0.0,3.0,1.0,0.0
11972940,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8802704811096191,0.2119022458791732,0.1911187320947647,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8643513321876526,0.2008295059204101,0.1906390786170959,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.9990009069442748,0.3094460368156433,0.2159578949213028,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.9664227962493896,0.2745033800601959,0.2602332532405853,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.872454047203064,0.2063551098108291,0.9298703670501708,285.4014587402344,285.5873413085937,291.49444580078125,287.55743408203125,291.4949035644531,297.7723388671875,285.4010009765625,1.0,0.3865228593349457,1.0,1.0,0.0,1.0,-2.1459782123565674,2.1459743976593018,3.701037712744437e-06,1.6538186073303225,0.7606768012046814,0.7606768012046814,0.0,53.48038101196289,41.0,14479.220703125,-0.0,759.4554443359375,1.0,283.1499938964844,284.83270263671875,290.54656982421875,291.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18263.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610446333885193,1.0,0.0,0.0,2.0572071075439453,2.057215929031372,2.82390033135016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.2763671875,0.0,303.29071044921875,1895.4371337890625,0.0,734.1962280273438,0.5253807902336121,1.0,0.0,3.0,1.0,0.0
11973000,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8802704811096191,0.2119022458791732,0.1911187320947647,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8643513321876526,0.2008295059204101,0.1906390786170959,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.9990009069442748,0.3094460368156433,0.2159578949213028,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.9664227962493896,0.2745033800601959,0.2602332532405853,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.872454047203064,0.2063551098108291,0.9298703670501708,285.4014587402344,285.5873413085937,291.49444580078125,287.55743408203125,291.4949035644531,297.7723388671875,285.4010009765625,1.0,0.3865228593349457,1.0,1.0,0.0,1.0,-2.1459782123565674,2.1459743976593018,3.701037712744437e-06,1.6538186073303225,0.7606768012046814,0.7606768012046814,0.0,53.48038101196289,41.0,14479.220703125,-0.0,759.4554443359375,1.0,283.1499938964844,284.83270263671875,290.54656982421875,291.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18263.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610446333885193,1.0,0.0,0.0,2.0572071075439453,2.057215929031372,2.82390033135016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.2763671875,0.0,303.29071044921875,1895.4371337890625,0.0,734.1962280273438,0.5253807902336121,1.0,0.0,3.0,1.0,0.0
11973060,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.9017631411552428,0.2122882008552551,0.1913680583238601,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8862450122833252,0.2019511014223098,0.1915822774171829,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.9990000128746032,0.3149611949920654,0.2022609263658523,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.9875630736351012,0.275143951177597,0.2607356309890747,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.893660306930542,0.206769973039627,0.93113911151886,285.38677978515625,285.59100341796875,291.4791564941406,287.5266418457031,291.4795227050781,297.7755432128906,285.38592529296875,1.0,0.3821648061275482,1.0,1.0,0.0,1.0,-2.1331000328063965,2.13309645652771,3.657172555904253e-06,1.643902063369751,0.757836639881134,0.757836639881134,0.0,50.15369415283203,44.0,14327.4658203125,-0.0,736.0850830078125,1.0,283.1499938964844,284.82476806640625,290.5140380859375,291.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18289.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585809946060181,1.0,0.0,0.0,2.045969247817993,2.04597806930542,2.793132694023371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.890380859375,0.0,299.29498291015625,1895.4371337890625,0.0,723.3057861328125,0.5230074524879456,1.0,0.0,3.0,1.0,0.0
11973120,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.9017631411552428,0.2122882008552551,0.1913680583238601,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8862450122833252,0.2019511014223098,0.1915822774171829,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.9990000128746032,0.3149611949920654,0.2022609263658523,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.9875630736351012,0.275143951177597,0.2607356309890747,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.893660306930542,0.206769973039627,0.93113911151886,285.38677978515625,285.59100341796875,291.4791564941406,287.5266418457031,291.4795227050781,297.7755432128906,285.38592529296875,1.0,0.3821648061275482,1.0,1.0,0.0,1.0,-2.1331000328063965,2.13309645652771,3.657172555904253e-06,1.643902063369751,0.757836639881134,0.757836639881134,0.0,50.15369415283203,44.0,14327.4658203125,-0.0,736.0850830078125,1.0,283.1499938964844,284.82476806640625,290.5140380859375,291.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18289.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585809946060181,1.0,0.0,0.0,2.045969247817993,2.04597806930542,2.793132694023371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.890380859375,0.0,299.29498291015625,1895.4371337890625,0.0,723.3057861328125,0.5230074524879456,1.0,0.0,3.0,1.0,0.0
11973180,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9154007434844972,0.2126709222793579,0.1916507333517074,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.9000452160835266,0.2030730843544006,0.1925806999206543,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.9990000128746032,0.3225623667240143,0.1939278244972229,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.998197615146637,0.2757600247859955,0.2612357437610626,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9067105054855348,0.2072926461696624,0.9330690503120422,285.3760681152344,285.5939636230469,291.466796875,287.4995422363281,291.46710205078125,297.7829895019531,285.3756103515625,1.0,0.3800428509712219,1.0,1.0,0.0,1.0,-2.12754225730896,2.127538681030273,3.6381961763254367e-06,1.6395403146743774,0.7548320889472961,0.7548320889472961,0.0,48.46295547485352,62.0,14212.7021484375,-0.0,725.1620483398438,1.0,283.1499938964844,284.8207702636719,290.4839172363281,291.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18315.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554323792457581,1.0,0.0,0.0,2.033688306808472,2.0336971282958984,2.759701942522952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.216064453125,0.0,294.9550170898437,1895.4371337890625,0.0,709.617431640625,0.5204119086265564,1.0,0.0,3.0,1.0,0.0
11973240,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9154007434844972,0.2126709222793579,0.1916507333517074,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.9000452160835266,0.2030730843544006,0.1925806999206543,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.9990000128746032,0.3225623667240143,0.1939278244972229,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.998197615146637,0.2757600247859955,0.2612357437610626,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9067105054855348,0.2072926461696624,0.9330690503120422,285.3760681152344,285.5939636230469,291.466796875,287.4995422363281,291.46710205078125,297.7829895019531,285.3756103515625,1.0,0.3800428509712219,1.0,1.0,0.0,1.0,-2.12754225730896,2.127538681030273,3.6381961763254367e-06,1.6395403146743774,0.7548320889472961,0.7548320889472961,0.0,48.46295547485352,62.0,14212.7021484375,-0.0,725.1620483398438,1.0,283.1499938964844,284.8207702636719,290.4839172363281,291.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18315.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554323792457581,1.0,0.0,0.0,2.033688306808472,2.0336971282958984,2.759701942522952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.216064453125,0.0,294.9550170898437,1895.4371337890625,0.0,709.617431640625,0.5204119086265564,1.0,0.0,3.0,1.0,0.0
11973300,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9108026623725892,0.2128841876983642,0.1918524354696273,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.896476686000824,0.2036363035440445,0.1931324452161789,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.9990000128746032,0.3260469436645508,0.1969661861658096,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.994999885559082,0.2760782539844513,0.2615747153759002,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9025975465774536,0.2075944989919662,0.934458553791046,285.3750305175781,285.5951538085937,291.4617919921875,287.48748779296875,291.4620666503906,297.78668212890625,285.3753967285156,1.0,0.3820160925388336,1.0,1.0,0.0,1.0,-2.1341898441314697,2.134186029434204,3.660518132164725e-06,1.6445218324661257,0.7533379793167114,0.7533379793167114,0.0,49.18243789672852,62.0,14196.9501953125,-0.0,733.4940185546875,1.0,283.1499938964844,284.8228759765625,290.47119140625,291.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18324.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537619590759277,1.0,0.0,0.0,2.027279853820801,2.0272886753082275,2.742337130712258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.84423828125,0.0,292.6922607421875,1895.4371337890625,0.0,702.458984375,0.5190529227256775,1.0,0.0,3.0,1.0,0.0
11973360,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8991798758506775,0.2131086587905883,0.1921042799949646,298.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8859186172485352,0.2042007893323898,0.1937228441238403,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.9990000128746032,0.328326553106308,0.2047879695892334,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.9854834079742432,0.2764070332050323,0.2619369029998779,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8915502429008484,0.2078940272331237,0.9360891580581664,285.37939453125,285.5961608886719,291.4576416015625,287.4764709472656,291.4578552246094,297.787841796875,285.3802185058594,1.0,0.3855869770050049,1.0,1.0,0.0,1.0,-2.1469919681549072,2.1469881534576416,3.7041993437014753e-06,1.6544133424758911,0.7519243359565735,0.7519243359565735,0.0,51.025184631347656,80.0,14213.1494140625,-0.0,751.3602294921875,1.0,283.1499938964844,284.829345703125,290.4611511230469,291.4803771972656,293.1499938964844,293.1499938964844,283.1499938964844,18327.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522664189338684,1.0,0.0,0.0,2.020873069763184,2.0208816528320312,2.7250308676229906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.654541015625,0.0,290.418212890625,1895.4371337890625,0.0,696.110107421875,0.5176851153373718,1.0,0.0,3.0,1.0,0.0
11973420,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8645479083061218,0.2135450839996338,0.192706748843193,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8533034324645996,0.2053294777870178,0.1950040310621261,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9990000128746032,0.3287995755672455,0.2300744205713272,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.9488254189491272,0.2770956754684448,0.2627912163734436,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8576337695121765,0.2083778828382492,0.9394819736480712,285.39764404296875,285.5975341796875,291.45196533203125,287.45770263671875,291.4520568847656,297.7807922363281,285.3990783691406,1.0,0.3966763615608215,1.0,1.0,0.0,1.0,-2.1845250129699707,2.184521198272705,3.834141807601554e-06,1.6835755109786987,0.7493593096733093,0.7493593096733093,0.0,57.59062576293945,83.0,14307.1669921875,-0.0,809.3095703125,1.0,283.1499938964844,284.8500366210937,290.4493713378906,291.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,18319.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505172610282898,1.0,0.0,0.0,2.0084073543548584,2.008415937423706,2.691515987862658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.135009765625,0.0,285.971923828125,1895.4371337890625,0.0,688.7565307617188,0.5150006413459778,1.0,0.0,3.0,1.0,0.0
11973480,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8645479083061218,0.2135450839996338,0.192706748843193,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8533034324645996,0.2053294777870178,0.1950040310621261,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9990000128746032,0.3287995755672455,0.2300744205713272,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.9488254189491272,0.2770956754684448,0.2627912163734436,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8576337695121765,0.2083778828382492,0.9394819736480712,285.39764404296875,285.5975341796875,291.45196533203125,287.45770263671875,291.4520568847656,297.7807922363281,285.3990783691406,1.0,0.3966763615608215,1.0,1.0,0.0,1.0,-2.1845250129699707,2.184521198272705,3.834141807601554e-06,1.6835755109786987,0.7493593096733093,0.7493593096733093,0.0,57.59062576293945,83.0,14307.1669921875,-0.0,809.3095703125,1.0,283.1499938964844,284.8500366210937,290.4493713378906,291.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,18319.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505172610282898,1.0,0.0,0.0,2.0084073543548584,2.008415937423706,2.691515987862658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.135009765625,0.0,285.971923828125,1895.4371337890625,0.0,688.7565307617188,0.5150006413459778,1.0,0.0,3.0,1.0,0.0
