time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973540,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8270745277404785,0.2138102203607559,0.1933077126741409,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8178684711456299,0.2064411342144012,0.1963950544595718,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9587771892547609,0.328759491443634,0.2302175164222717,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9006296992301941,0.2777019441127777,0.2637257575988769,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8207885026931763,0.2085699290037155,0.9422425627708436,285.4056091308594,285.5979919433594,291.45001220703125,287.44354248046875,291.45001220703125,297.77545166015625,285.4058837890625,1.0,0.404665857553482,1.0,1.0,0.0,1.0,-2.1917994022369385,2.1917953491210938,3.860134711430874e-06,1.689544677734375,0.7468642592430115,0.7468642592430115,0.0,66.35411834716797,86.0,14290.25,-0.0,848.6121215820312,1.0,283.1499938964844,284.8600769042969,290.4425354003906,291.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18309.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504388809204102,1.0,0.0,0.0,1.9964367151260376,1.996445178985596,2.6595273538987385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.341552734375,0.0,281.7403564453125,1895.4371337890625,0.0,688.4287719726562,0.5124179720878601,1.0,0.0,3.0,1.0,0.0
11973600,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8270745277404785,0.2138102203607559,0.1933077126741409,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8178684711456299,0.2064411342144012,0.1963950544595718,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9587771892547609,0.328759491443634,0.2302175164222717,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9006296992301941,0.2777019441127777,0.2637257575988769,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8207885026931763,0.2085699290037155,0.9422425627708436,285.4056091308594,285.5979919433594,291.45001220703125,287.44354248046875,291.45001220703125,297.77545166015625,285.4058837890625,1.0,0.404665857553482,1.0,1.0,0.0,1.0,-2.1917994022369385,2.1917953491210938,3.860134711430874e-06,1.689544677734375,0.7468642592430115,0.7468642592430115,0.0,66.35411834716797,86.0,14290.25,-0.0,848.6121215820312,1.0,283.1499938964844,284.8600769042969,290.4425354003906,291.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18309.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504388809204102,1.0,0.0,0.0,1.9964367151260376,1.996445178985596,2.6595273538987385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.341552734375,0.0,281.7403564453125,1895.4371337890625,0.0,688.4287719726562,0.5124179720878601,1.0,0.0,3.0,1.0,0.0
11973660,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.8055737614631653,0.214021548628807,0.1937404125928878,298.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7969213128089905,0.2075426578521728,0.1976877003908157,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9311574697494508,0.3309954106807709,0.2316915988922119,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.8758687973022461,0.2782737016677856,0.2645207643508911,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7987692356109619,0.2087191045284271,0.9440970420837402,285.41064453125,285.5979919433594,291.45001220703125,287.43212890625,291.45001220703125,297.7716369628906,285.4109802246094,1.0,0.4109735488891601,1.0,1.0,0.0,1.0,-2.198772668838501,2.198768854141236,3.884713805746287e-06,1.6950123310089111,0.7443990111351013,0.7443990111351013,0.0,72.92678833007812,89.0,14273.40625,-0.0,879.800048828125,1.0,283.1499938964844,284.8681335449219,290.4326171875,291.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18303.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505793690681458,1.0,0.0,0.0,1.984636902809143,1.9846453666687007,2.6281824716534175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.06494140625,0.0,277.6253967285156,1895.4371337890625,0.0,689.0161743164062,0.5098821520805359,1.0,0.0,3.0,1.0,0.0
11973720,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.8055737614631653,0.214021548628807,0.1937404125928878,298.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7969213128089905,0.2075426578521728,0.1976877003908157,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9311574697494508,0.3309954106807709,0.2316915988922119,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.8758687973022461,0.2782737016677856,0.2645207643508911,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7987692356109619,0.2087191045284271,0.9440970420837402,285.41064453125,285.5979919433594,291.45001220703125,287.43212890625,291.45001220703125,297.7716369628906,285.4109802246094,1.0,0.4109735488891601,1.0,1.0,0.0,1.0,-2.198772668838501,2.198768854141236,3.884713805746287e-06,1.6950123310089111,0.7443990111351013,0.7443990111351013,0.0,72.92678833007812,89.0,14273.40625,-0.0,879.800048828125,1.0,283.1499938964844,284.8681335449219,290.4326171875,291.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18303.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505793690681458,1.0,0.0,0.0,1.984636902809143,1.9846453666687007,2.6281824716534175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.06494140625,0.0,277.6253967285156,1895.4371337890625,0.0,689.0161743164062,0.5098821520805359,1.0,0.0,3.0,1.0,0.0
11973780,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7902560234069824,0.2142398804426193,0.19412162899971,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7829123735427856,0.2086406648159027,0.1989229917526245,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.9136754274368286,0.3338919878005981,0.2337738275527954,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.8598558306694031,0.2788374722003937,0.2652513980865478,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7835390567779541,0.2089026719331741,0.9458163976669312,285.4161682128906,285.5979919433594,291.45001220703125,287.4212951660156,291.45001220703125,297.7685852050781,285.41650390625,1.0,0.4162107408046722,1.0,1.0,0.0,1.0,-2.206157922744751,2.2061541080474854,3.910813575203065e-06,1.7007896900177002,0.7420114874839783,0.7420114874839783,0.0,78.17615509033203,92.0,14259.7900390625,-0.0,906.5879516601562,1.0,283.1499938964844,284.87646484375,290.4213562011719,291.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18295.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506091713905334,1.0,0.0,0.0,1.973126769065857,1.973135232925415,2.597786021851789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.609130859375,0.0,273.6484680175781,1895.4371337890625,0.0,689.1409301757812,0.5074090361595154,1.0,0.0,3.0,1.0,0.0
11973840,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7902560234069824,0.2142398804426193,0.19412162899971,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7829123735427856,0.2086406648159027,0.1989229917526245,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.9136754274368286,0.3338919878005981,0.2337738275527954,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.8598558306694031,0.2788374722003937,0.2652513980865478,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7835390567779541,0.2089026719331741,0.9458163976669312,285.4161682128906,285.5979919433594,291.45001220703125,287.4212951660156,291.45001220703125,297.7685852050781,285.41650390625,1.0,0.4162107408046722,1.0,1.0,0.0,1.0,-2.206157922744751,2.2061541080474854,3.910813575203065e-06,1.7007896900177002,0.7420114874839783,0.7420114874839783,0.0,78.17615509033203,92.0,14259.7900390625,-0.0,906.5879516601562,1.0,283.1499938964844,284.87646484375,290.4213562011719,291.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18295.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506091713905334,1.0,0.0,0.0,1.973126769065857,1.973135232925415,2.597786021851789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.609130859375,0.0,273.6484680175781,1895.4371337890625,0.0,689.1409301757812,0.5074090361595154,1.0,0.0,3.0,1.0,0.0
11973900,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7842586040496826,0.2143542319536209,0.1943041682243347,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7775556445121765,0.2091891765594482,0.1995267570018768,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.9074644446372986,0.3354321718215942,0.2348918318748474,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8537315130233765,0.2791185081005096,0.2656022906303406,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.77761310338974,0.2090073823928833,0.9466747641563416,285.4189758300781,285.5979919433594,291.45001220703125,287.41607666015625,291.45001220703125,297.76739501953125,285.4193115234375,1.0,0.4185518026351928,1.0,1.0,0.0,1.0,-2.209897756576538,2.2098939418792725,3.924067641492002e-06,1.7037163972854614,0.7408469319343567,0.7408469319343567,0.0,80.46722412109375,92.0,14253.7041015625,-0.0,918.837158203125,1.0,283.1499938964844,284.88067626953125,290.4157409667969,291.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18291.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505562424659729,1.0,0.0,0.0,1.967488169670105,1.967496514320373,2.582959837127419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.912353515625,0.0,271.7139892578125,1895.4371337890625,0.0,688.9194946289062,0.5061979293823242,1.0,0.0,3.0,1.0,0.0
11973960,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.7790189385414124,0.2144713252782821,0.194483533501625,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.7729395627975464,0.209737479686737,0.2001240104436874,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9024474620819092,0.3370022177696228,0.2360317558050155,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.8484365940093994,0.2793991863727569,0.2659465074539184,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.7724537253379822,0.2091185003519058,0.9475358128547668,285.4218444824219,285.5979919433594,291.45001220703125,287.4109802246094,291.45001220703125,297.7663269042969,285.42218017578125,1.0,0.4207584857940674,1.0,1.0,0.0,1.0,-2.2136476039886475,2.2136435508728027,3.937381279683905e-06,1.7066510915756226,0.7397018671035767,0.7397018671035767,0.0,82.59956359863281,80.0,14247.9931640625,-0.0,930.5375366210938,1.0,283.1499938964844,284.8848876953125,290.4102783203125,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18287.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504665374755859,1.0,0.0,0.0,1.9619299173355105,1.9619382619857788,2.568386605616979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.271728515625,0.0,269.8160095214844,1895.4371337890625,0.0,688.54443359375,0.5050044655799866,1.0,0.0,3.0,1.0,0.0
11974020,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.7833331823348999,0.21473129093647,0.1946493089199066,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.778249204158783,0.2108348459005355,0.2010990679264068,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.910383641719818,0.3402119576931,0.2382009327411651,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8531354665756226,0.2799718677997589,0.2664205729961395,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7766907811164856,0.2093681246042251,0.9483175873756408,285.4267272949219,285.5979919433594,291.45001220703125,287.4011535644531,291.45001220703125,297.7647399902344,285.427001953125,1.0,0.4199316799640655,1.0,1.0,0.0,1.0,-2.219133853912353,2.219130039215088,3.956963610107778e-06,1.7109798192977903,0.7374528050422668,0.7374528050422668,0.0,81.2448959350586,68.0,14229.564453125,-0.0,930.8096313476562,1.0,283.1499938964844,284.8924865722656,290.3998718261719,291.4176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18279.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502054691314697,1.0,0.0,0.0,1.951030969619751,1.95103919506073,2.5399296532668814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.888916015625,0.0,266.1228332519531,1895.4371337890625,0.0,687.4537963867188,0.502666175365448,1.0,0.0,3.0,1.0,0.0
11974080,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.7833331823348999,0.21473129093647,0.1946493089199066,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.778249204158783,0.2108348459005355,0.2010990679264068,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.910383641719818,0.3402119576931,0.2382009327411651,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8531354665756226,0.2799718677997589,0.2664205729961395,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7766907811164856,0.2093681246042251,0.9483175873756408,285.4267272949219,285.5979919433594,291.45001220703125,287.4011535644531,291.45001220703125,297.7647399902344,285.427001953125,1.0,0.4199316799640655,1.0,1.0,0.0,1.0,-2.219133853912353,2.219130039215088,3.956963610107778e-06,1.7109798192977903,0.7374528050422668,0.7374528050422668,0.0,81.2448959350586,68.0,14229.564453125,-0.0,930.8096313476562,1.0,283.1499938964844,284.8924865722656,290.3998718261719,291.4176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18279.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502054691314697,1.0,0.0,0.0,1.951030969619751,1.95103919506073,2.5399296532668814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.888916015625,0.0,266.1228332519531,1895.4371337890625,0.0,687.4537963867188,0.502666175365448,1.0,0.0,3.0,1.0,0.0
11974140,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.79964280128479,0.2150516062974929,0.1947165876626968,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7954393029212952,0.2119357883930206,0.2019203454256057,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.9347655177116394,0.34351646900177,0.2403213828802108,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.870524525642395,0.2805824279785156,0.2667693793773651,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7928019762039185,0.2096766382455825,0.9486011862754822,285.43084716796875,285.5979919433594,291.45001220703125,287.3918151855469,291.45001220703125,297.7639465332031,285.4310913085937,1.0,0.4159744381904602,1.0,1.0,0.0,1.0,-2.223508358001709,2.223504543304444,3.972596459789202e-06,1.7144205570220947,0.7352519035339355,0.7352519035339355,0.0,75.88948059082031,56.0,14207.302734375,-0.0,914.8318481445312,1.0,283.1499938964844,284.8993225097656,290.3899230957031,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18272.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498265027999878,1.0,0.0,0.0,1.9403917789459229,1.9404000043869016,2.5123043201347173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.435791015625,0.0,262.55572509765625,1895.4371337890625,0.0,685.8735961914062,0.5003875494003296,1.0,0.0,3.0,1.0,0.0
11974200,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.79964280128479,0.2150516062974929,0.1947165876626968,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7954393029212952,0.2119357883930206,0.2019203454256057,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.9347655177116394,0.34351646900177,0.2403213828802108,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.870524525642395,0.2805824279785156,0.2667693793773651,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7928019762039185,0.2096766382455825,0.9486011862754822,285.43084716796875,285.5979919433594,291.45001220703125,287.3918151855469,291.45001220703125,297.7639465332031,285.4310913085937,1.0,0.4159744381904602,1.0,1.0,0.0,1.0,-2.223508358001709,2.223504543304444,3.972596459789202e-06,1.7144205570220947,0.7352519035339355,0.7352519035339355,0.0,75.88948059082031,56.0,14207.302734375,-0.0,914.8318481445312,1.0,283.1499938964844,284.8993225097656,290.3899230957031,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18272.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498265027999878,1.0,0.0,0.0,1.9403917789459229,1.9404000043869016,2.5123043201347173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.435791015625,0.0,262.55572509765625,1895.4371337890625,0.0,685.8735961914062,0.5003875494003296,1.0,0.0,3.0,1.0,0.0
11974260,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8263673186302185,0.2154262661933899,0.1947441101074218,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8233157992362976,0.2130404561758041,0.2026498168706894,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9722473621368408,0.3469034135341644,0.2424307018518448,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.901374340057373,0.2812314331531524,0.2670596837997436,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8199318647384644,0.2100422829389572,0.9486940503120422,285.4346923828125,285.5979919433594,291.45001220703125,287.3829040527344,291.45001220703125,297.7638244628906,285.4349060058594,1.0,0.4099983870983124,1.0,1.0,0.0,1.0,-2.22741174697876,2.227407693862915,3.986563115176978e-06,1.717484712600708,0.733100414276123,0.733100414276123,0.0,68.10453796386719,44.0,14184.1416015625,-0.0,889.1128540039062,1.0,283.1499938964844,284.9058837890625,290.38055419921875,291.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18265.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493537783622742,1.0,0.0,0.0,1.9299973249435425,1.9300055503845213,2.485460299794795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.080810546875,0.0,259.1051940917969,1895.4371337890625,0.0,683.9075317382812,0.4981642961502075,1.0,0.0,3.0,1.0,0.0
11974320,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8263673186302185,0.2154262661933899,0.1947441101074218,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8233157992362976,0.2130404561758041,0.2026498168706894,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9722473621368408,0.3469034135341644,0.2424307018518448,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.901374340057373,0.2812314331531524,0.2670596837997436,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8199318647384644,0.2100422829389572,0.9486940503120422,285.4346923828125,285.5979919433594,291.45001220703125,287.3829040527344,291.45001220703125,297.7638244628906,285.4349060058594,1.0,0.4099983870983124,1.0,1.0,0.0,1.0,-2.22741174697876,2.227407693862915,3.986563115176978e-06,1.717484712600708,0.733100414276123,0.733100414276123,0.0,68.10453796386719,44.0,14184.1416015625,-0.0,889.1128540039062,1.0,283.1499938964844,284.9058837890625,290.38055419921875,291.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18265.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493537783622742,1.0,0.0,0.0,1.9299973249435425,1.9300055503845213,2.485460299794795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.080810546875,0.0,259.1051940917969,1895.4371337890625,0.0,683.9075317382812,0.4981642961502075,1.0,0.0,3.0,1.0,0.0
11974380,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8607528209686279,0.2158205956220626,0.1948040574789047,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8583172559738159,0.2141459733247757,0.2033794820308685,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.9990000128746032,0.3508287668228149,0.2362468540668487,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9464181661605836,0.281890332698822,0.2673732936382293,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8537099361419678,0.2104372382164001,0.9489755034446716,285.4364013671875,285.5979919433594,291.45001220703125,287.3743591308594,291.45001220703125,297.76568603515625,285.4356994628906,1.0,0.4023322761058807,1.0,1.0,0.0,1.0,-2.221673488616944,2.221669435501098,3.966642452724045e-06,1.7133346796035769,0.7309678792953491,0.7309678792953491,0.0,59.981719970703125,32.0,14127.8515625,-0.0,852.826904296875,1.0,283.1499938964844,284.90985107421875,290.3717041015625,291.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18260.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488239526748657,1.0,0.0,0.0,1.91982102394104,1.9198291301727293,2.4593191483290866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.0625,0.0,255.7626953125,1895.4371337890625,0.0,681.7106323242188,0.4959911406040191,1.0,0.0,3.0,1.0,0.0
11974440,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8607528209686279,0.2158205956220626,0.1948040574789047,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8583172559738159,0.2141459733247757,0.2033794820308685,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.9990000128746032,0.3508287668228149,0.2362468540668487,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9464181661605836,0.281890332698822,0.2673732936382293,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8537099361419678,0.2104372382164001,0.9489755034446716,285.4364013671875,285.5979919433594,291.45001220703125,287.3743591308594,291.45001220703125,297.76568603515625,285.4356994628906,1.0,0.4023322761058807,1.0,1.0,0.0,1.0,-2.221673488616944,2.221669435501098,3.966642452724045e-06,1.7133346796035769,0.7309678792953491,0.7309678792953491,0.0,59.981719970703125,32.0,14127.8515625,-0.0,852.826904296875,1.0,283.1499938964844,284.90985107421875,290.3717041015625,291.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18260.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488239526748657,1.0,0.0,0.0,1.91982102394104,1.9198291301727293,2.4593191483290866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.0625,0.0,255.7626953125,1895.4371337890625,0.0,681.7106323242188,0.4959911406040191,1.0,0.0,3.0,1.0,0.0
11974500,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.8773684501647949,0.2159882932901382,0.1948526799678802,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.8753278851509094,0.2146957218647003,0.2037839293479919,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9990000128746032,0.3547844290733337,0.2231947630643844,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.965986967086792,0.2821862995624542,0.267547607421875,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.8699957728385925,0.2106415927410125,0.9492981433868408,285.4295349121094,285.5979919433594,291.45001220703125,287.3702392578125,291.45001220703125,297.7703857421875,285.4285583496094,1.0,0.3974590003490448,1.0,1.0,0.0,1.0,-2.2071378231048584,2.2071340084075928,3.915137767762644e-06,1.7020628452301023,0.7297768592834473,0.7297768592834473,0.0,56.623138427734375,32.0,14049.435546875,-0.0,826.4929809570312,1.0,283.1499938964844,284.9052734375,290.3663330078125,291.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18264.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483838319778442,1.0,0.0,0.0,1.9146015644073489,1.914609670639038,2.445964923936117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.628173828125,0.0,254.0872039794922,1895.4371337890625,0.0,679.8910522460938,0.4948887825012207,1.0,0.0,3.0,1.0,0.0
11974560,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8983380794525146,0.2161531746387481,0.1948843449354171,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8967660665512085,0.2152448445558548,0.2041793316602707,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.9990000128746032,0.360291063785553,0.2083399295806884,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.9867639541625975,0.2824655771255493,0.2676959931850433,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8907472491264343,0.2108940482139587,0.949729859828949,285.4212646484375,285.5979919433594,291.45001220703125,287.3661804199219,291.45001220703125,297.77911376953125,285.4201354980469,1.0,0.3920389413833618,1.0,1.0,0.0,1.0,-2.1905038356781006,2.190500020980835,3.856621333397925e-06,1.6891531944274902,0.7285163402557373,0.7285163402557373,0.0,53.004913330078125,50.0,13961.8408203125,-0.0,797.599853515625,1.0,283.1499938964844,284.8995056152344,290.35955810546875,291.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18271.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547594428062439,1.0,0.0,0.0,1.9091829061508176,1.9091910123825075,2.432139467600791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.41015625,0.0,252.36871337890625,1895.4371337890625,0.0,676.639404296875,0.4937524795532226,1.0,0.0,3.0,1.0,0.0
11974620,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9085237979888916,0.216572567820549,0.1951851844787597,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9079295992851256,0.2163509875535965,0.2051708698272705,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.3717998564243316,0.2019736468791961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9952387809753418,0.2830555140972137,0.2681909501552582,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9010506868362428,0.2116086930036544,0.9524070620536804,285.416748046875,285.5979919433594,291.45001220703125,287.3583068847656,291.45001220703125,297.8005065917969,285.4172058105469,1.0,0.3914811909198761,1.0,1.0,0.0,1.0,-2.188186883926392,2.188183069229126,3.847731477435445e-06,1.686889886856079,0.7260392308235168,0.7260392308235168,0.0,51.65656280517578,68.0,13905.8076171875,-0.0,790.4722900390625,1.0,283.1499938964844,284.89990234375,290.3460693359375,291.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18281.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450690388679504,1.0,0.0,0.0,1.8980019092559808,1.898009896278381,2.4037356638473284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.716796875,0.0,248.82980346679688,1895.4371337890625,0.0,666.340087890625,0.4914045631885528,1.0,0.0,3.0,1.0,0.0
11974680,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9085237979888916,0.216572567820549,0.1951851844787597,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9079295992851256,0.2163509875535965,0.2051708698272705,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.3717998564243316,0.2019736468791961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9952387809753418,0.2830555140972137,0.2681909501552582,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9010506868362428,0.2116086930036544,0.9524070620536804,285.416748046875,285.5979919433594,291.45001220703125,287.3583068847656,291.45001220703125,297.8005065917969,285.4172058105469,1.0,0.3914811909198761,1.0,1.0,0.0,1.0,-2.188186883926392,2.188183069229126,3.847731477435445e-06,1.686889886856079,0.7260392308235168,0.7260392308235168,0.0,51.65656280517578,68.0,13905.8076171875,-0.0,790.4722900390625,1.0,283.1499938964844,284.89990234375,290.3460693359375,291.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18281.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450690388679504,1.0,0.0,0.0,1.8980019092559808,1.898009896278381,2.4037356638473284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.716796875,0.0,248.82980346679688,1895.4371337890625,0.0,666.340087890625,0.4914045631885528,1.0,0.0,3.0,1.0,0.0
11974740,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.889650821685791,0.2170603275299072,0.1957126557826995,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8899914622306824,0.2174639701843261,0.2063250690698623,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.3787391781806946,0.2152315825223922,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.978774905204773,0.283688485622406,0.2688809633255005,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8829739093780518,0.2123628705739975,0.9563342928886414,285.4320373535156,285.5979919433594,291.45001220703125,287.3506774902344,291.45001220703125,297.808837890625,285.4333801269531,1.0,0.3979749381542206,1.0,1.0,0.0,1.0,-2.211660623550415,2.2116565704345703,3.930049842892913e-06,1.7049342393875122,0.7239133715629578,0.7239133715629578,0.0,55.0196533203125,86.0,13978.544921875,-0.0,824.6917114257812,1.0,283.1499938964844,284.9174499511719,290.34130859375,291.3388671875,293.1499938964844,293.1499938964844,283.1499938964844,18271.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430340766906738,1.0,0.0,0.0,1.88727867603302,1.8872865438461304,2.3766510537370777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.906982421875,0.0,245.3924865722656,1895.4371337890625,0.0,658.1541748046875,0.4891178905963897,1.0,0.0,3.0,1.0,0.0
11974800,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.889650821685791,0.2170603275299072,0.1957126557826995,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8899914622306824,0.2174639701843261,0.2063250690698623,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.3787391781806946,0.2152315825223922,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.978774905204773,0.283688485622406,0.2688809633255005,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8829739093780518,0.2123628705739975,0.9563342928886414,285.4320373535156,285.5979919433594,291.45001220703125,287.3506774902344,291.45001220703125,297.808837890625,285.4333801269531,1.0,0.3979749381542206,1.0,1.0,0.0,1.0,-2.211660623550415,2.2116565704345703,3.930049842892913e-06,1.7049342393875122,0.7239133715629578,0.7239133715629578,0.0,55.0196533203125,86.0,13978.544921875,-0.0,824.6917114257812,1.0,283.1499938964844,284.9174499511719,290.34130859375,291.3388671875,293.1499938964844,293.1499938964844,283.1499938964844,18271.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430340766906738,1.0,0.0,0.0,1.88727867603302,1.8872865438461304,2.3766510537370777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.906982421875,0.0,245.3924865722656,1895.4371337890625,0.0,658.1541748046875,0.4891178905963897,1.0,0.0,3.0,1.0,0.0
11974860,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8562095165252686,0.2175151258707046,0.1963575035333633,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.85733962059021,0.2185752540826797,0.2076092362403869,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.3802099823951721,0.2419997006654739,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9409805536270142,0.2843628525733948,0.2697410881519317,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8503357768058777,0.2129320055246353,0.9602617025375366,285.4584655761719,285.5979919433594,291.45001220703125,287.34332275390625,291.45001220703125,297.7975158691406,285.46026611328125,1.0,0.4097342789173126,1.0,1.0,0.0,1.0,-2.251869440078736,2.25186538696289,4.073555828654207e-06,1.7360385656356812,0.7222203016281128,0.7222203016281128,0.0,62.18703842163086,89.0,14126.5556640625,-0.0,890.3013305664062,1.0,283.1499938964844,284.9444580078125,290.3443603515625,291.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18243.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431728363037109,1.0,0.0,0.0,1.8776775598526,1.8776854276657104,2.352531396354607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.411865234375,0.0,242.275390625,1895.4371337890625,0.0,658.709228515625,0.4870378673076629,1.0,0.0,3.0,1.0,0.0
11974920,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8562095165252686,0.2175151258707046,0.1963575035333633,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.85733962059021,0.2185752540826797,0.2076092362403869,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.3802099823951721,0.2419997006654739,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9409805536270142,0.2843628525733948,0.2697410881519317,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8503357768058777,0.2129320055246353,0.9602617025375366,285.4584655761719,285.5979919433594,291.45001220703125,287.34332275390625,291.45001220703125,297.7975158691406,285.46026611328125,1.0,0.4097342789173126,1.0,1.0,0.0,1.0,-2.251869440078736,2.25186538696289,4.073555828654207e-06,1.7360385656356812,0.7222203016281128,0.7222203016281128,0.0,62.18703842163086,89.0,14126.5556640625,-0.0,890.3013305664062,1.0,283.1499938964844,284.9444580078125,290.3443603515625,291.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18243.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431728363037109,1.0,0.0,0.0,1.8776775598526,1.8776854276657104,2.352531396354607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.411865234375,0.0,242.275390625,1895.4371337890625,0.0,658.709228515625,0.4870378673076629,1.0,0.0,3.0,1.0,0.0
11974980,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8324422240257263,0.2178383767604828,0.1968940794467926,298.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8343579769134521,0.2196733951568603,0.2088738679885864,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.9990000128746032,0.3781549036502838,0.2646350264549255,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9096453189849854,0.285026878118515,0.2705975770950317,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8269731402397156,0.213203564286232,0.9628859758377076,285.4837646484375,285.5979919433594,291.45001220703125,287.3361511230469,291.45001220703125,297.7763366699219,285.4850158691406,1.0,0.4194770753383636,1.0,1.0,0.0,1.0,-2.2854697704315186,2.285465717315674,4.1960133785323706e-06,1.762279748916626,0.7208775281906128,0.7208775281906128,0.0,68.93580627441406,92.0,14252.6357421875,-0.0,949.7688598632812,1.0,283.1499938964844,284.96954345703125,290.3483581542969,291.36016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18209.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456789135932922,1.0,0.0,0.0,1.869499921798706,1.8695077896118164,2.33208453437328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.936767578125,0.0,239.6010284423828,1895.4371337890625,0.0,668.8129272460938,0.4852442741394043,1.0,0.0,3.0,1.0,0.0
11975040,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8324422240257263,0.2178383767604828,0.1968940794467926,298.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.8343579769134521,0.2196733951568603,0.2088738679885864,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.9990000128746032,0.3781549036502838,0.2646350264549255,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9096453189849854,0.285026878118515,0.2705975770950317,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8269731402397156,0.213203564286232,0.9628859758377076,285.4837646484375,285.5979919433594,291.45001220703125,287.3361511230469,291.45001220703125,297.7763366699219,285.4850158691406,1.0,0.4194770753383636,1.0,1.0,0.0,1.0,-2.2854697704315186,2.285465717315674,4.1960133785323706e-06,1.762279748916626,0.7208775281906128,0.7208775281906128,0.0,68.93580627441406,92.0,14252.6357421875,-0.0,949.7688598632812,1.0,283.1499938964844,284.96954345703125,290.3483581542969,291.36016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18209.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456789135932922,1.0,0.0,0.0,1.869499921798706,1.8695077896118164,2.33208453437328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.936767578125,0.0,239.6010284423828,1895.4371337890625,0.0,668.8129272460938,0.4852442741394043,1.0,0.0,3.0,1.0,0.0
11975100,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8176130056381226,0.2179260700941085,0.1971604228019714,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8200060725212097,0.2202136814594268,0.2095569968223571,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.9843881726264954,0.3776206076145172,0.2646024823188782,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8916608095169067,0.2853189706802368,0.2710611224174499,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8120290040969849,0.2132315337657928,0.9639792442321776,285.4898986816406,285.5979919433594,291.45001220703125,287.3326110839844,291.45001220703125,297.7689208984375,285.4902038574219,1.0,0.4232951402664184,1.0,1.0,0.0,1.0,-2.288400173187256,2.288395881652832,4.207091023999965e-06,1.7647428512573242,0.720223605632782,0.720223605632782,0.0,73.34382629394531,92.0,14259.681640625,-0.0,969.9440307617188,1.0,283.1499938964844,284.975830078125,290.3478698730469,291.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,18196.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473809242248535,1.0,0.0,0.0,1.8658127784729004,1.8658206462860107,2.322894658846053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.6865234375,0.0,238.40907287597656,1895.4371337890625,0.0,675.7623901367188,0.4844378232955932,1.0,0.0,3.0,1.0,0.0
11975160,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8057405948638916,0.217988833785057,0.1973665058612823,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8088271021842957,0.2207498103380203,0.2102116346359253,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.970922350883484,0.3781635165214538,0.2647407054901123,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8782514929771423,0.2855926156044006,0.2714743614196777,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.7997867465019226,0.2132433205842971,0.9647580981254578,285.492431640625,285.5979919433594,291.45001220703125,287.3291320800781,291.45001220703125,297.76397705078125,285.49273681640625,1.0,0.4266260862350464,1.0,1.0,0.0,1.0,-2.2910408973693848,2.291036605834961,4.216707566229161e-06,1.7667468786239624,0.719545304775238,0.719545304775238,0.0,77.14445495605469,95.0,14260.2158203125,-0.0,987.47900390625,1.0,283.1499938964844,284.9794006347656,290.34454345703125,291.3618469238281,293.1499938964844,293.1499938964844,283.1499938964844,18188.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489516854286194,1.0,0.0,0.0,1.8622076511383057,1.862215518951416,2.313926898978025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.848388671875,0.0,237.266342163086,1895.4371337890625,0.0,682.2396240234375,0.4836601316928863,1.0,0.0,3.0,1.0,0.0
11975220,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7882031202316284,0.218103289604187,0.197694182395935,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7924329042434692,0.2218153327703476,0.2114544659852981,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9510730504989624,0.380650520324707,0.2663626670837402,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8598731160163879,0.2861103415489197,0.2722060084342956,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7822985649108887,0.2132983356714248,0.9660658836364746,285.4979248046875,285.5979919433594,291.45001220703125,287.3222045898437,291.45001220703125,297.75732421875,285.4982604980469,1.0,0.4322614669799804,1.0,1.0,0.0,1.0,-2.297324657440185,2.2973203659057617,4.239650479576085e-06,1.771522879600525,0.7182475328445435,0.7182475328445435,0.0,83.30729675292969,98.0,14266.259765625,-0.0,1018.0984497070312,1.0,283.1499938964844,284.98687744140625,290.3325500488281,291.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18174.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510769486427307,1.0,0.0,0.0,1.855375051498413,1.8553828001022337,2.2969778967762977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.9892578125,0.0,235.11764526367188,1895.4371337890625,0.0,691.1011962890625,0.4821913540363312,1.0,0.0,3.0,1.0,0.0
11975280,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7882031202316284,0.218103289604187,0.197694182395935,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7924329042434692,0.2218153327703476,0.2114544659852981,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9510730504989624,0.380650520324707,0.2663626670837402,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8598731160163879,0.2861103415489197,0.2722060084342956,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7822985649108887,0.2132983356714248,0.9660658836364746,285.4979248046875,285.5979919433594,291.45001220703125,287.3222045898437,291.45001220703125,297.75732421875,285.4982604980469,1.0,0.4322614669799804,1.0,1.0,0.0,1.0,-2.297324657440185,2.2973203659057617,4.239650479576085e-06,1.771522879600525,0.7182475328445435,0.7182475328445435,0.0,83.30729675292969,98.0,14266.259765625,-0.0,1018.0984497070312,1.0,283.1499938964844,284.98687744140625,290.3325500488281,291.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18174.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510769486427307,1.0,0.0,0.0,1.855375051498413,1.8553828001022337,2.2969778967762977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.9892578125,0.0,235.11764526367188,1895.4371337890625,0.0,691.1011962890625,0.4821913540363312,1.0,0.0,3.0,1.0,0.0
11975340,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7761558890342712,0.2182333469390869,0.1979834288358688,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7813888788223267,0.2228770405054092,0.2126431912183761,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9374819397926332,0.3837900757789612,0.2686047255992889,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8476251363754272,0.2866089940071106,0.2728655934333801,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7703931331634521,0.2134110629558563,0.9673921465873718,285.503662109375,285.5979919433594,291.45001220703125,287.3153991699219,291.45001220703125,297.7529602050781,285.50396728515625,1.0,0.4369813501834869,1.0,1.0,0.0,1.0,-2.304178476333618,2.3041741847991943,4.264745712134754e-06,1.776730179786682,0.7170282006263733,0.7170282006263733,0.0,88.24078369140625,86.0,14275.6708984375,-0.0,1044.6611328125,1.0,283.1499938964844,284.99444580078125,290.31982421875,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18162.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519306063652039,1.0,0.0,0.0,1.84900975227356,1.8490175008773804,2.2812443489783618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.0947265625,0.0,233.1319732666016,1895.4371337890625,0.0,694.6925048828125,0.4808258414268493,1.0,0.0,3.0,1.0,0.0
