time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975400,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7761558890342712,0.2182333469390869,0.1979834288358688,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7813888788223267,0.2228770405054092,0.2126431912183761,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9374819397926332,0.3837900757789612,0.2686047255992889,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8476251363754272,0.2866089940071106,0.2728655934333801,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7703931331634521,0.2134110629558563,0.9673921465873718,285.503662109375,285.5979919433594,291.45001220703125,287.3153991699219,291.45001220703125,297.7529602050781,285.50396728515625,1.0,0.4369813501834869,1.0,1.0,0.0,1.0,-2.304178476333618,2.3041741847991943,4.264745712134754e-06,1.776730179786682,0.7170282006263733,0.7170282006263733,0.0,88.24078369140625,86.0,14275.6708984375,-0.0,1044.6611328125,1.0,283.1499938964844,284.99444580078125,290.31982421875,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18162.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519306063652039,1.0,0.0,0.0,1.84900975227356,1.8490175008773804,2.2812443489783618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.0947265625,0.0,233.1319732666016,1895.4371337890625,0.0,694.6925048828125,0.4808258414268493,1.0,0.0,3.0,1.0,0.0
11975460,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7796751856803894,0.2183997631072998,0.1980698704719543,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7860285639762878,0.2239383459091186,0.213590607047081,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.945096492767334,0.3871385753154754,0.2708617448806762,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8515585660934448,0.2871100008487701,0.2732803225517273,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7738577723503113,0.2135777920484542,0.9678142070770264,285.50836181640625,285.5979919433594,291.45001220703125,287.30859375,291.45001220703125,297.7499694824219,285.50860595703125,1.0,0.4362468719482422,1.0,1.0,0.0,1.0,-2.309138774871826,2.3091344833374023,4.282921509002335e-06,1.7804787158966064,0.71586674451828,0.71586674451828,0.0,87.0363998413086,74.0,14278.2880859375,-0.0,1045.1951904296875,1.0,283.1499938964844,285.0009765625,290.3094787597656,291.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18151.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520637631416321,1.0,0.0,0.0,1.843037486076355,1.843045234680176,2.2665314247660725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.59521484375,0.0,231.2844696044922,1895.4371337890625,0.0,695.254150390625,0.479547768831253,1.0,0.0,3.0,1.0,0.0
11975520,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7796751856803894,0.2183997631072998,0.1980698704719543,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7860285639762878,0.2239383459091186,0.213590607047081,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.945096492767334,0.3871385753154754,0.2708617448806762,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8515585660934448,0.2871100008487701,0.2732803225517273,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7738577723503113,0.2135777920484542,0.9678142070770264,285.50836181640625,285.5979919433594,291.45001220703125,287.30859375,291.45001220703125,297.7499694824219,285.50860595703125,1.0,0.4362468719482422,1.0,1.0,0.0,1.0,-2.309138774871826,2.3091344833374023,4.282921509002335e-06,1.7804787158966064,0.71586674451828,0.71586674451828,0.0,87.0363998413086,74.0,14278.2880859375,-0.0,1045.1951904296875,1.0,283.1499938964844,285.0009765625,290.3094787597656,291.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18151.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520637631416321,1.0,0.0,0.0,1.843037486076355,1.843045234680176,2.2665314247660725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.59521484375,0.0,231.2844696044922,1895.4371337890625,0.0,695.254150390625,0.479547768831253,1.0,0.0,3.0,1.0,0.0
11975580,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.794705867767334,0.2186318784952163,0.1980574876070022,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.8022351861000061,0.2250026166439056,0.2143775224685669,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.9668920636177064,0.3906029760837555,0.2730894684791565,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.867631733417511,0.287643700838089,0.2735581696033478,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7887167930603027,0.2138146013021469,0.9677684903144836,285.51202392578125,285.5979919433594,291.45001220703125,287.30181884765625,291.45001220703125,297.7481994628906,285.5122375488281,1.0,0.4323893785476684,1.0,1.0,0.0,1.0,-2.3130245208740234,2.3130202293396,4.29708234150894e-06,1.783355951309204,0.7147455811500549,0.7147455811500549,0.0,81.67478942871094,62.0,14276.408203125,-0.0,1028.20263671875,1.0,283.1499938964844,285.0065002441406,290.30126953125,291.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,18143.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519252419471741,1.0,0.0,0.0,1.8373667001724243,1.837374329566956,2.252605071362268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.42236328125,0.0,229.5461578369141,1895.4371337890625,0.0,694.6697387695312,0.478338360786438,1.0,0.0,3.0,1.0,0.0
11975640,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.794705867767334,0.2186318784952163,0.1980574876070022,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.8022351861000061,0.2250026166439056,0.2143775224685669,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.9668920636177064,0.3906029760837555,0.2730894684791565,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.867631733417511,0.287643700838089,0.2735581696033478,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7887167930603027,0.2138146013021469,0.9677684903144836,285.51202392578125,285.5979919433594,291.45001220703125,287.30181884765625,291.45001220703125,297.7481994628906,285.5122375488281,1.0,0.4323893785476684,1.0,1.0,0.0,1.0,-2.3130245208740234,2.3130202293396,4.29708234150894e-06,1.783355951309204,0.7147455811500549,0.7147455811500549,0.0,81.67478942871094,62.0,14276.408203125,-0.0,1028.20263671875,1.0,283.1499938964844,285.0065002441406,290.30126953125,291.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,18143.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519252419471741,1.0,0.0,0.0,1.8373667001724243,1.837374329566956,2.252605071362268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.42236328125,0.0,229.5461578369141,1895.4371337890625,0.0,694.6697387695312,0.478338360786438,1.0,0.0,3.0,1.0,0.0
11975700,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.8062239289283752,0.2187702655792236,0.1980345398187637,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.814029335975647,0.2255359441041946,0.2147323489189148,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.981012761592865,0.3923676311969757,0.2741983234882355,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.8801758289337158,0.2879238426685333,0.2736699283123016,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.800169825553894,0.2139573544263839,0.967670202255249,285.513671875,285.5979919433594,291.45001220703125,287.2984313964844,291.45001220703125,297.7476501464844,285.51385498046875,1.0,0.429654598236084,1.0,1.0,0.0,1.0,-2.3147714138031006,2.3147671222686768,4.303431524022017e-06,1.7846355438232422,0.7141999006271362,0.7141999006271362,0.0,77.9808578491211,62.0,14274.7470703125,-0.0,1015.482421875,1.0,283.1499938964844,285.00909423828125,290.29766845703125,291.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18140.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518397688865662,1.0,0.0,0.0,1.8346295356750488,1.83463716506958,2.245898542696523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.438720703125,0.0,228.7120056152344,1895.4371337890625,0.0,694.3093872070312,0.4777557253837585,1.0,0.0,3.0,1.0,0.0
11975760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8198997378349304,0.2189210951328277,0.1980058699846267,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.827849805355072,0.2260699272155761,0.2150692790746688,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.9960165023803712,0.3941502869129181,0.2753066420555115,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8961256146430969,0.2882119715213775,0.2737709581851959,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8142045140266418,0.2141141146421432,0.9675498604774476,285.51519775390625,285.5979919433594,291.45001220703125,287.2950134277344,291.45001220703125,297.747314453125,285.515380859375,1.0,0.4265379607677459,1.0,1.0,0.0,1.0,-2.31644606590271,2.316441774368286,4.309511496103369e-06,1.7858556509017944,0.7136634588241577,0.7136634588241577,0.0,73.81375122070312,50.0,14272.84765625,-0.0,1000.8010864257812,1.0,283.1499938964844,285.0115661621094,290.2942810058594,291.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18137.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517685413360596,1.0,0.0,0.0,1.8319499492645264,1.8319575786590576,2.239342933307853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.49365234375,0.0,227.8982849121093,1895.4371337890625,0.0,694.0092163085938,0.4771859347820282,1.0,0.0,3.0,1.0,0.0
11975820,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.8423027396202087,0.2191764712333679,0.1980234682559967,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.8516320586204529,0.2271322757005691,0.2158345431089401,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.9990000128746032,0.4002560675144195,0.2568044364452362,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9252411723136902,0.2887327373027801,0.2740430235862732,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8365308046340942,0.2144251614809036,0.9677891731262208,285.5074157714844,285.5979919433594,291.45001220703125,287.2881164550781,291.45001220703125,297.753662109375,285.5065002441406,1.0,0.4182101190090179,1.0,1.0,0.0,1.0,-2.2957522869110107,2.295747995376587,4.233120762364706e-06,1.76988422870636,0.7124284505844116,0.7124284505844116,0.0,67.10745239257812,38.0,14173.6748046875,-0.0,953.1028442382812,1.0,283.1499938964844,285.0062866210937,290.2864990234375,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18139.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515074133872986,1.0,0.0,0.0,1.8264884948730469,1.826496124267578,2.226010735739692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.115478515625,0.0,226.27957153320312,1895.4371337890625,0.0,692.9098510742188,0.4760404527187347,1.0,0.0,3.0,1.0,0.0
11975880,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.8423027396202087,0.2191764712333679,0.1980234682559967,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.8516320586204529,0.2271322757005691,0.2158345431089401,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.9990000128746032,0.4002560675144195,0.2568044364452362,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9252411723136902,0.2887327373027801,0.2740430235862732,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8365308046340942,0.2144251614809036,0.9677891731262208,285.5074157714844,285.5979919433594,291.45001220703125,287.2881164550781,291.45001220703125,297.753662109375,285.5065002441406,1.0,0.4182101190090179,1.0,1.0,0.0,1.0,-2.2957522869110107,2.295747995376587,4.233120762364706e-06,1.76988422870636,0.7124284505844116,0.7124284505844116,0.0,67.10745239257812,38.0,14173.6748046875,-0.0,953.1028442382812,1.0,283.1499938964844,285.0062866210937,290.2864990234375,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18139.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515074133872986,1.0,0.0,0.0,1.8264884948730469,1.826496124267578,2.226010735739692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.115478515625,0.0,226.27957153320312,1895.4371337890625,0.0,692.9098510742188,0.4760404527187347,1.0,0.0,3.0,1.0,0.0
11975940,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8744303584098816,0.2194165885448455,0.1979897320270538,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8858176469802856,0.2281911969184875,0.216574877500534,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.9990000128746032,0.4116278886795044,0.229045882821083,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9655922055244446,0.2891884744167328,0.2742274105548858,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8682653903961182,0.2148904502391815,0.9684154391288756,285.490234375,285.5979919433594,291.45001220703125,287.2811279296875,291.45001220703125,297.7753295898437,285.48907470703125,1.0,0.4076559543609619,1.0,1.0,0.0,1.0,-2.264286994934082,2.2642829418182373,4.117822300031548e-06,1.7452956438064575,0.7108811140060425,0.7108811140060425,0.0,59.55109786987305,56.0,14022.091796875,-0.0,892.2820434570312,1.0,283.1499938964844,284.9931945800781,290.2740478515625,291.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18156.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501394271850586,1.0,0.0,0.0,1.8202579021453853,1.820265531539917,2.2108498853867786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.892333984375,0.0,224.49522399902344,1895.4371337890625,0.0,687.1781616210938,0.474764734506607,1.0,0.0,3.0,1.0,0.0
11976000,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8744303584098816,0.2194165885448455,0.1979897320270538,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8858176469802856,0.2281911969184875,0.216574877500534,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.9990000128746032,0.4116278886795044,0.229045882821083,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9655922055244446,0.2891884744167328,0.2742274105548858,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8682653903961182,0.2148904502391815,0.9684154391288756,285.490234375,285.5979919433594,291.45001220703125,287.2811279296875,291.45001220703125,297.7753295898437,285.48907470703125,1.0,0.4076559543609619,1.0,1.0,0.0,1.0,-2.264286994934082,2.2642829418182373,4.117822300031548e-06,1.7452956438064575,0.7108811140060425,0.7108811140060425,0.0,59.55109786987305,56.0,14022.091796875,-0.0,892.2820434570312,1.0,283.1499938964844,284.9931945800781,290.2740478515625,291.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18156.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501394271850586,1.0,0.0,0.0,1.8202579021453853,1.820265531539917,2.2108498853867786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.892333984375,0.0,224.49522399902344,1895.4371337890625,0.0,687.1781616210938,0.474764734506607,1.0,0.0,3.0,1.0,0.0
11976060,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8833047151565552,0.2197671681642532,0.1982191354036331,298.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8958787322044373,0.2292586117982864,0.2175230681896209,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.4239190518856048,0.2225967198610305,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.9750154614448548,0.2896701693534851,0.2746117115020752,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8774833083152771,0.2156079560518264,0.9710962772369384,285.4845886230469,285.5979919433594,291.45001220703125,287.2739562988281,291.45001220703125,297.80224609375,285.4849548339844,1.0,0.4069377183914184,1.0,1.0,0.0,1.0,-2.2615997791290283,2.261595726013184,4.106946107640397e-06,1.7425568103790283,0.7093000411987305,0.7093000411987305,0.0,58.019344329833984,74.0,13980.234375,-0.0,883.7620239257812,1.0,283.1499938964844,284.9916076660156,290.26177978515625,291.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476075410842896,1.0,0.0,0.0,1.8133903741836548,1.813398003578186,2.194199169025524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.07568359375,0.0,222.52072143554688,1895.4371337890625,0.0,676.693115234375,0.4733534157276153,1.0,0.0,3.0,1.0,0.0
11976120,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8833047151565552,0.2197671681642532,0.1982191354036331,298.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8958787322044373,0.2292586117982864,0.2175230681896209,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.4239190518856048,0.2225967198610305,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.9750154614448548,0.2896701693534851,0.2746117115020752,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8774833083152771,0.2156079560518264,0.9710962772369384,285.4845886230469,285.5979919433594,291.45001220703125,287.2739562988281,291.45001220703125,297.80224609375,285.4849548339844,1.0,0.4069377183914184,1.0,1.0,0.0,1.0,-2.2615997791290283,2.261595726013184,4.106946107640397e-06,1.7425568103790283,0.7093000411987305,0.7093000411987305,0.0,58.019344329833984,74.0,13980.234375,-0.0,883.7620239257812,1.0,283.1499938964844,284.9916076660156,290.26177978515625,291.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476075410842896,1.0,0.0,0.0,1.8133903741836548,1.813398003578186,2.194199169025524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.07568359375,0.0,222.52072143554688,1895.4371337890625,0.0,676.693115234375,0.4733534157276153,1.0,0.0,3.0,1.0,0.0
11976180,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8678122758865356,0.2201856076717376,0.1986902058124542,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8808081150054932,0.2303320169448852,0.2186442464590072,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.9990000128746032,0.4315434098243713,0.2351084202528,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.9581087827682496,0.2901967763900757,0.2752062082290649,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8626804947853088,0.2163400799036026,0.9749723076820374,285.4972229003906,285.5979919433594,291.45001220703125,287.2666015625,291.45001220703125,297.8119201660156,285.49835205078125,1.0,0.4132207930088043,1.0,1.0,0.0,1.0,-2.2838945388793945,2.28389048576355,4.187537342659198e-06,1.759514331817627,0.7080264687538147,0.7080264687538147,0.0,61.47662734985352,92.0,14049.7216796875,-0.0,919.1730346679688,1.0,283.1499938964844,285.0059509277344,290.2580871582031,291.2586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18162.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457560420036316,1.0,0.0,0.0,1.806877613067627,1.8068852424621584,2.1784666159874178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.460693359375,0.0,220.58840942382807,1895.4371337890625,0.0,669.126220703125,0.4719771146774292,1.0,0.0,3.0,1.0,0.0
11976240,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8678122758865356,0.2201856076717376,0.1986902058124542,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8808081150054932,0.2303320169448852,0.2186442464590072,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.9990000128746032,0.4315434098243713,0.2351084202528,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.9581087827682496,0.2901967763900757,0.2752062082290649,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8626804947853088,0.2163400799036026,0.9749723076820374,285.4972229003906,285.5979919433594,291.45001220703125,287.2666015625,291.45001220703125,297.8119201660156,285.49835205078125,1.0,0.4132207930088043,1.0,1.0,0.0,1.0,-2.2838945388793945,2.28389048576355,4.187537342659198e-06,1.759514331817627,0.7080264687538147,0.7080264687538147,0.0,61.47662734985352,92.0,14049.7216796875,-0.0,919.1730346679688,1.0,283.1499938964844,285.0059509277344,290.2580871582031,291.2586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18162.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457560420036316,1.0,0.0,0.0,1.806877613067627,1.8068852424621584,2.1784666159874178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.460693359375,0.0,220.58840942382807,1895.4371337890625,0.0,669.126220703125,0.4719771146774292,1.0,0.0,3.0,1.0,0.0
11976300,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8546585440635681,0.2203844934701919,0.1989750415086746,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8675554394721985,0.2308681011199951,0.2192563116550445,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.9990000128746032,0.4333957731723785,0.2465926259756088,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.9419042468070984,0.2904748916625976,0.2755693793296814,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8499024510383606,0.2166399359703064,0.9769397377967834,285.5077819824219,285.5979919433594,291.45001220703125,287.2628479003906,291.45001220703125,297.8083801269531,285.5091857910156,1.0,0.4184055924415588,1.0,1.0,0.0,1.0,-2.301561117172241,2.3015568256378174,4.2522319745330606e-06,1.7730902433395386,0.7075300216674805,0.7075300216674805,0.0,64.71382904052734,92.0,14112.720703125,-0.0,949.6456909179688,1.0,283.1499938964844,285.0168151855469,290.259033203125,291.2615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18152.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545599102973938,1.0,0.0,0.0,1.8039524555206297,1.803960084915161,2.1714187425914133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.094970703125,0.0,219.7002868652344,1895.4371337890625,0.0,668.4887084960938,0.4713459014892578,1.0,0.0,3.0,1.0,0.0
11976360,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8399655818939209,0.2205603867769241,0.1992740333080291,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.8526135087013245,0.2314022481441497,0.219898372888565,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.4340063035488128,0.2607103288173675,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.922336757183075,0.2907601594924927,0.2759716510772705,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.8355398774147034,0.2168743908405304,0.9787931442260742,285.5202941894531,285.5979919433594,291.45001220703125,287.259033203125,291.45001220703125,297.7997131347656,285.5218811035156,1.0,0.424665629863739,1.0,1.0,0.0,1.0,-2.3223555088043213,2.322351217269897,4.32912884207326e-06,1.78911292552948,0.7071370482444763,0.7071370482444763,0.0,68.85059356689453,110.0,14189.2099609375,-0.0,987.3717651367188,1.0,283.1499938964844,285.0293273925781,290.2608642578125,291.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,18139.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546061635017395,1.0,0.0,0.0,1.8013352155685425,1.8013427257537842,2.165122481301296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.561279296875,0.0,218.8912811279297,1895.4371337890625,0.0,670.3694458007812,0.4707720577716827,1.0,0.0,3.0,1.0,0.0
11976420,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8090626001358032,0.2208196371793747,0.1998776495456695,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.8220787048339844,0.2324611544609069,0.2212606519460678,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.9990000128746032,0.4318833947181701,0.2945408523082733,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.8840439915657043,0.2913409769535064,0.2768756151199341,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.8045313954353333,0.2171239703893661,0.9819592237472534,285.5489501953125,285.5979919433594,291.45001220703125,287.2511901855469,291.45001220703125,297.77081298828125,285.5506896972656,1.0,0.4396473467350006,1.0,1.0,0.0,1.0,-2.370239734649658,2.370235204696656,4.509100108407438e-06,1.8260859251022337,0.706670880317688,0.706670880317688,0.0,79.52730560302734,113.0,14369.1513671875,-0.0,1081.329833984375,1.0,283.1499938964844,285.0572204589844,290.264404296875,291.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18105.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487268567085266,1.0,0.0,0.0,1.7972047328948977,1.7972122430801392,2.1552045836870093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.696533203125,0.0,217.5694580078125,1895.4371337890625,0.0,681.3087158203125,0.4698390364646911,1.0,0.0,3.0,1.0,0.0
11976480,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8090626001358032,0.2208196371793747,0.1998776495456695,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.8220787048339844,0.2324611544609069,0.2212606519460678,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.9990000128746032,0.4318833947181701,0.2945408523082733,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.8840439915657043,0.2913409769535064,0.2768756151199341,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.8045313954353333,0.2171239703893661,0.9819592237472534,285.5489501953125,285.5979919433594,291.45001220703125,287.2511901855469,291.45001220703125,297.77081298828125,285.5506896972656,1.0,0.4396473467350006,1.0,1.0,0.0,1.0,-2.370239734649658,2.370235204696656,4.509100108407438e-06,1.8260859251022337,0.706670880317688,0.706670880317688,0.0,79.52730560302734,113.0,14369.1513671875,-0.0,1081.329833984375,1.0,283.1499938964844,285.0572204589844,290.264404296875,291.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18105.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487268567085266,1.0,0.0,0.0,1.7972047328948977,1.7972122430801392,2.1552045836870093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.696533203125,0.0,217.5694580078125,1895.4371337890625,0.0,681.3087158203125,0.4698390364646911,1.0,0.0,3.0,1.0,0.0
11976540,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.7772018313407898,0.220854640007019,0.2003996074199676,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.7916334867477417,0.2334942370653152,0.2226973921060562,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.9733895063400269,0.4295622110366821,0.3010502755641937,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8503000736236572,0.291811853647232,0.2778130769729614,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.772711992263794,0.217027798295021,0.9840602278709412,285.5625915527344,285.5979919433594,291.45001220703125,287.2430419921875,291.45001220703125,297.7462158203125,285.5626525878906,1.0,0.4501425921916961,1.0,1.0,0.0,1.0,-2.3839032649993896,2.3838987350463867,4.561894456855953e-06,1.8370360136032104,0.7063320875167847,0.7063320875167847,0.0,91.5193328857422,116.0,14420.20703125,-0.0,1145.21533203125,1.0,283.1499938964844,285.0705261230469,290.2628479003906,291.2877502441406,293.1499938964844,293.1499938964844,283.1499938964844,18077.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528616905212402,1.0,0.0,0.0,1.794326901435852,1.7943344116210938,2.1483079137851746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.480712890625,0.0,216.6361694335937,1895.4371337890625,0.0,698.6304321289062,0.4691757261753082,1.0,0.0,3.0,1.0,0.0
11976600,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.7772018313407898,0.220854640007019,0.2003996074199676,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.7916334867477417,0.2334942370653152,0.2226973921060562,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.9733895063400269,0.4295622110366821,0.3010502755641937,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8503000736236572,0.291811853647232,0.2778130769729614,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.772711992263794,0.217027798295021,0.9840602278709412,285.5625915527344,285.5979919433594,291.45001220703125,287.2430419921875,291.45001220703125,297.7462158203125,285.5626525878906,1.0,0.4501425921916961,1.0,1.0,0.0,1.0,-2.3839032649993896,2.3838987350463867,4.561894456855953e-06,1.8370360136032104,0.7063320875167847,0.7063320875167847,0.0,91.5193328857422,116.0,14420.20703125,-0.0,1145.21533203125,1.0,283.1499938964844,285.0705261230469,290.2628479003906,291.2877502441406,293.1499938964844,293.1499938964844,283.1499938964844,18077.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528616905212402,1.0,0.0,0.0,1.794326901435852,1.7943344116210938,2.1483079137851746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.480712890625,0.0,216.6361694335937,1895.4371337890625,0.0,698.6304321289062,0.4691757261753082,1.0,0.0,3.0,1.0,0.0
11976660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7579861879348755,0.2207929193973541,0.2006842195987701,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7728280425071716,0.2345088273286819,0.2240090668201446,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.9492323398590088,0.43140909075737,0.3020788729190826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8307315111160278,0.2921907305717468,0.2785347700119018,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7536720037460327,0.2168830335140228,0.985030472278595,285.5643920898437,285.5979919433594,291.45001220703125,287.23455810546875,291.45001220703125,297.7353820800781,285.56451416015625,1.0,0.4575396180152893,1.0,1.0,0.0,1.0,-2.389286994934082,2.389282464981079,4.582159817800857e-06,1.841011643409729,0.7058952450752258,0.7058952450752258,0.0,100.59780883789062,104.0,14426.859375,-0.0,1188.1805419921875,1.0,283.1499938964844,285.0740966796875,290.2498474121094,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18066.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560406446456909,1.0,0.0,0.0,1.7917230129241943,1.791730523109436,2.1420773066438414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.3505859375,0.0,215.8464508056641,1895.4371337890625,0.0,712.2418823242188,0.468607634305954,1.0,0.0,3.0,1.0,0.0
11976720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7579861879348755,0.2207929193973541,0.2006842195987701,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7728280425071716,0.2345088273286819,0.2240090668201446,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.9492323398590088,0.43140909075737,0.3020788729190826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8307315111160278,0.2921907305717468,0.2785347700119018,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.7536720037460327,0.2168830335140228,0.985030472278595,285.5643920898437,285.5979919433594,291.45001220703125,287.23455810546875,291.45001220703125,297.7353820800781,285.56451416015625,1.0,0.4575396180152893,1.0,1.0,0.0,1.0,-2.389286994934082,2.389282464981079,4.582159817800857e-06,1.841011643409729,0.7058952450752258,0.7058952450752258,0.0,100.59780883789062,104.0,14426.859375,-0.0,1188.1805419921875,1.0,283.1499938964844,285.0740966796875,290.2498474121094,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18066.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560406446456909,1.0,0.0,0.0,1.7917230129241943,1.791730523109436,2.1420773066438414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.3505859375,0.0,215.8464508056641,1895.4371337890625,0.0,712.2418823242188,0.468607634305954,1.0,0.0,3.0,1.0,0.0
11976780,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7560582756996155,0.2207747399806976,0.2006888091564178,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7719410061836243,0.2355194389820099,0.2250013202428817,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9487887620925904,0.4344240427017212,0.304067313671112,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8290666937828064,0.2925557196140289,0.2789159417152405,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7517312169075012,0.2168329805135727,0.984866201877594,285.5655822753906,285.5979919433594,291.45001220703125,287.2256774902344,291.45001220703125,297.7291259765625,285.5656433105469,1.0,0.4583748579025268,1.0,1.0,0.0,1.0,-2.3931357860565186,2.393131256103516,4.596707640303066e-06,1.8438708782196045,0.705473005771637,0.705473005771637,0.0,101.7073211669922,92.0,14428.4921875,-0.0,1197.1396484375,1.0,283.1499938964844,285.0769958496094,290.2332458496094,291.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575498938560486,1.0,0.0,0.0,1.789394497871399,1.7894020080566406,2.136513330697199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.190185546875,0.0,215.15164184570312,1895.4371337890625,0.0,718.7949829101562,0.4681051671504974,1.0,0.0,3.0,1.0,0.0
11976840,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7560582756996155,0.2207747399806976,0.2006888091564178,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7719410061836243,0.2355194389820099,0.2250013202428817,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9487887620925904,0.4344240427017212,0.304067313671112,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8290666937828064,0.2925557196140289,0.2789159417152405,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7517312169075012,0.2168329805135727,0.984866201877594,285.5655822753906,285.5979919433594,291.45001220703125,287.2256774902344,291.45001220703125,297.7291259765625,285.5656433105469,1.0,0.4583748579025268,1.0,1.0,0.0,1.0,-2.3931357860565186,2.393131256103516,4.596707640303066e-06,1.8438708782196045,0.705473005771637,0.705473005771637,0.0,101.7073211669922,92.0,14428.4921875,-0.0,1197.1396484375,1.0,283.1499938964844,285.0769958496094,290.2332458496094,291.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575498938560486,1.0,0.0,0.0,1.789394497871399,1.7894020080566406,2.136513330697199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.190185546875,0.0,215.15164184570312,1895.4371337890625,0.0,718.7949829101562,0.4681051671504974,1.0,0.0,3.0,1.0,0.0
11976900,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7591615915298462,0.2208001017570495,0.2006403058767318,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7757631540298462,0.2360259741544723,0.2254147976636886,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.9544609189033508,0.4360807836055755,0.3051427602767944,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.8324711322784424,0.2927497327327728,0.2790305912494659,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7547695636749268,0.2168517112731933,0.9845820665359496,285.5657653808594,285.5979919433594,291.45001220703125,287.2210693359375,291.45001220703125,297.72705078125,285.5657958984375,1.0,0.4572918713092804,1.0,1.0,0.0,1.0,-2.394662857055664,2.394658327102661,4.602451099344762e-06,1.8449865579605105,0.7052598595619202,0.7052598595619202,0.0,100.13993072509766,92.0,14427.4619140625,-0.0,1192.5103759765625,1.0,283.1499938964844,285.0780944824219,290.2254333496094,291.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18057.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578180551528931,1.0,0.0,0.0,1.7882877588272097,1.7882951498031616,2.133871248588548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.135986328125,0.0,214.826171875,1895.4371337890625,0.0,719.965576171875,0.467868834733963,1.0,0.0,3.0,1.0,0.0
11976960,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7643921375274658,0.2208471298217773,0.2005758881568908,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7817997336387634,0.236533522605896,0.2257911562919616,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.962785542011261,0.4377868473529815,0.3062343299388885,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.8380599617958069,0.2929535210132599,0.2791159451007843,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7599062919616699,0.2168963402509689,0.9842399954795836,285.5657653808594,285.5979919433594,291.45001220703125,287.21636962890625,291.45001220703125,297.7254638671875,285.5657653808594,1.0,0.4554855823516845,1.0,1.0,0.0,1.0,-2.396040678024292,2.396036148071289,4.607627488439903e-06,1.845988154411316,0.705045223236084,0.705045223236084,0.0,97.60347747802734,80.0,14425.7255859375,-0.0,1183.7464599609375,1.0,283.1499938964844,285.0790710449219,290.21826171875,291.24591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18055.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578801035881042,1.0,0.0,0.0,1.787205457687378,1.78721284866333,2.131288994178249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.22314453125,0.0,214.51031494140625,1895.4371337890625,0.0,720.236572265625,0.4676389396190643,1.0,0.0,3.0,1.0,0.0
11977020,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.7810158133506775,0.2209965884685516,0.20042185485363,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8001108765602112,0.2375512868165969,0.2264641970396042,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.9846922755241394,0.4412908852100372,0.3084335625171661,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8556560277938843,0.2933898568153381,0.2792317569255829,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.7762972116470337,0.2170507907867431,0.9834787249565125,285.5654602050781,285.5979919433594,291.45001220703125,287.20660400390625,291.45001220703125,297.7233581542969,285.5654296875,1.0,0.450296550989151,1.0,1.0,0.0,1.0,-2.398531198501587,2.398526430130005,4.616979367710883e-06,1.8477920293807983,0.7046095728874207,0.7046095728874207,0.0,90.43688201904295,68.0,14420.814453125,-0.0,1157.3270263671875,1.0,283.1499938964844,285.08074951171875,290.2059631347656,291.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18053.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557705819606781,1.0,0.0,0.0,1.785082221031189,1.7850896120071411,2.126227940379977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.84619140625,0.0,213.89654541015625,1895.4371337890625,0.0,719.4754638671875,0.4671909511089325,1.0,0.0,3.0,1.0,0.0
11977080,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.7810158133506775,0.2209965884685516,0.20042185485363,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8001108765602112,0.2375512868165969,0.2264641970396042,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.9846922755241394,0.4412908852100372,0.3084335625171661,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8556560277938843,0.2933898568153381,0.2792317569255829,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.7762972116470337,0.2170507907867431,0.9834787249565125,285.5654602050781,285.5979919433594,291.45001220703125,287.20660400390625,291.45001220703125,297.7233581542969,285.5654296875,1.0,0.450296550989151,1.0,1.0,0.0,1.0,-2.398531198501587,2.398526430130005,4.616979367710883e-06,1.8477920293807983,0.7046095728874207,0.7046095728874207,0.0,90.43688201904295,68.0,14420.814453125,-0.0,1157.3270263671875,1.0,283.1499938964844,285.08074951171875,290.2059631347656,291.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18053.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557705819606781,1.0,0.0,0.0,1.785082221031189,1.7850896120071411,2.126227940379977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.84619140625,0.0,213.89654541015625,1895.4371337890625,0.0,719.4754638671875,0.4671909511089325,1.0,0.0,3.0,1.0,0.0
11977140,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8022056818008423,0.2211782336235046,0.2003001570701599,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8218085765838623,0.2385691106319427,0.2271233052015304,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.445372611284256,0.3026637434959411,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.8785537481307983,0.2938349843025207,0.2793561220169067,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7973372936248779,0.2172525972127914,0.9829343557357788,285.5624389648437,285.5979919433594,291.45001220703125,287.1963195800781,291.45001220703125,297.7239685058594,285.5616455078125,1.0,0.4432871043682098,1.0,1.0,0.0,1.0,-2.391833066940308,2.3918285369873047,4.591473498294363e-06,1.842736840248108,0.70412677526474,0.70412677526474,0.0,82.57881927490234,56.0,14383.078125,-0.0,1117.6337890625,1.0,283.1499938964844,285.07965087890625,290.1952514648437,291.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18054.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574723482131958,1.0,0.0,0.0,1.7829469442367554,1.7829543352127075,2.1211444334312546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.048583984375,0.0,213.28970336914065,1895.4371337890625,0.0,718.4569091796875,0.4667448997497558,1.0,0.0,3.0,1.0,0.0
11977200,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8022056818008423,0.2211782336235046,0.2003001570701599,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8218085765838623,0.2385691106319427,0.2271233052015304,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.445372611284256,0.3026637434959411,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.8785537481307983,0.2938349843025207,0.2793561220169067,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7973372936248779,0.2172525972127914,0.9829343557357788,285.5624389648437,285.5979919433594,291.45001220703125,287.1963195800781,291.45001220703125,297.7239685058594,285.5616455078125,1.0,0.4432871043682098,1.0,1.0,0.0,1.0,-2.391833066940308,2.3918285369873047,4.591473498294363e-06,1.842736840248108,0.70412677526474,0.70412677526474,0.0,82.57881927490234,56.0,14383.078125,-0.0,1117.6337890625,1.0,283.1499938964844,285.07965087890625,290.1952514648437,291.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18054.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574723482131958,1.0,0.0,0.0,1.7829469442367554,1.7829543352127075,2.1211444334312546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.048583984375,0.0,213.28970336914065,1895.4371337890625,0.0,718.4569091796875,0.4667448997497558,1.0,0.0,3.0,1.0,0.0
