time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977260,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.8228670954704285,0.221314251422882,0.2001843899488449,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8430696129798889,0.239579975605011,0.2278217077255249,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.9990000128746032,0.4539470672607422,0.2797596752643585,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.9026813507080078,0.2942093014717102,0.2794678509235382,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8184085488319397,0.217517539858818,0.982762098312378,285.5450439453125,285.5979919433594,291.45001220703125,287.184326171875,291.45001220703125,297.7377014160156,285.5439147949219,1.0,0.4338724017143249,1.0,1.0,0.0,1.0,-2.36487889289856,2.3648743629455566,4.488388640311314e-06,1.8217425346374512,0.7033095359802246,0.7033095359802246,0.0,75.19346618652344,59.0,14256.4189453125,-0.0,1057.9564208984375,1.0,283.1499938964844,285.0663146972656,290.1813049316406,291.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18070.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569174885749817,1.0,0.0,0.0,1.7801358699798584,1.7801432609558103,2.1144612105672425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.4736328125,0.0,212.5489959716797,1895.4371337890625,0.0,716.0420532226562,0.4661889970302582,1.0,0.0,3.0,1.0,0.0
11977320,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.8228670954704285,0.221314251422882,0.2001843899488449,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8430696129798889,0.239579975605011,0.2278217077255249,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.9990000128746032,0.4539470672607422,0.2797596752643585,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.9026813507080078,0.2942093014717102,0.2794678509235382,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8184085488319397,0.217517539858818,0.982762098312378,285.5450439453125,285.5979919433594,291.45001220703125,287.184326171875,291.45001220703125,297.7377014160156,285.5439147949219,1.0,0.4338724017143249,1.0,1.0,0.0,1.0,-2.36487889289856,2.3648743629455566,4.488388640311314e-06,1.8217425346374512,0.7033095359802246,0.7033095359802246,0.0,75.19346618652344,59.0,14256.4189453125,-0.0,1057.9564208984375,1.0,283.1499938964844,285.0663146972656,290.1813049316406,291.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18070.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569174885749817,1.0,0.0,0.0,1.7801358699798584,1.7801432609558103,2.1144612105672425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.4736328125,0.0,212.5489959716797,1895.4371337890625,0.0,716.0420532226562,0.4661889970302582,1.0,0.0,3.0,1.0,0.0
11977380,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8377604484558105,0.2214998751878738,0.2001790404319763,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.8598782420158386,0.2405924648046493,0.2286120802164077,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.9990000128746032,0.4651153683662414,0.2640937864780426,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.922452747821808,0.2945695221424103,0.2796436846256256,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8335216045379639,0.2179843783378601,0.983842432498932,285.5304870605469,285.5979919433594,291.45001220703125,287.1695861816406,291.45001220703125,297.7610778808594,285.5299072265625,1.0,0.428385853767395,1.0,1.0,0.0,1.0,-2.348495960235596,2.348491668701172,4.425939550856128e-06,1.808765649795532,0.7023005485534668,0.7023005485534668,0.0,70.49956512451172,62.0,14162.763671875,-0.0,1021.4734497070312,1.0,283.1499938964844,285.0564880371094,290.1629638671875,291.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,18090.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555797815322876,1.0,0.0,0.0,1.7764520645141602,1.7764594554901123,2.1057189769635445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.555908203125,0.0,211.57614135742188,1895.4371337890625,0.0,710.2525634765625,0.4654617011547088,1.0,0.0,3.0,1.0,0.0
11977440,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8377604484558105,0.2214998751878738,0.2001790404319763,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.8598782420158386,0.2405924648046493,0.2286120802164077,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.9990000128746032,0.4651153683662414,0.2640937864780426,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.922452747821808,0.2945695221424103,0.2796436846256256,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8335216045379639,0.2179843783378601,0.983842432498932,285.5304870605469,285.5979919433594,291.45001220703125,287.1695861816406,291.45001220703125,297.7610778808594,285.5299072265625,1.0,0.428385853767395,1.0,1.0,0.0,1.0,-2.348495960235596,2.348491668701172,4.425939550856128e-06,1.808765649795532,0.7023005485534668,0.7023005485534668,0.0,70.49956512451172,62.0,14162.763671875,-0.0,1021.4734497070312,1.0,283.1499938964844,285.0564880371094,290.1629638671875,291.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,18090.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555797815322876,1.0,0.0,0.0,1.7764520645141602,1.7764594554901123,2.1057189769635445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.555908203125,0.0,211.57614135742188,1895.4371337890625,0.0,710.2525634765625,0.4654617011547088,1.0,0.0,3.0,1.0,0.0
11977500,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.843159556388855,0.2216150313615799,0.2002255767583847,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8661707639694214,0.2410997003316879,0.2290372252464294,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.9990000128746032,0.4705670475959778,0.2588282525539398,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.929865539073944,0.2947477698326111,0.2797592580318451,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8390456438064575,0.2182657122611999,0.9847941398620604,285.5258178710937,285.5979919433594,291.45001220703125,287.1612548828125,291.45001220703125,297.7727355957031,285.5253601074219,1.0,0.4266867041587829,1.0,1.0,0.0,1.0,-2.3440163135528564,2.344011783599853,4.408983386383625e-06,1.80523943901062,0.7017719149589539,0.7017719149589539,0.0,69.01007843017578,62.0,14130.5380859375,-0.0,1010.7579956054688,1.0,283.1499938964844,285.0540771484375,290.1538391113281,291.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18097.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547943711280823,1.0,0.0,0.0,1.7743873596191406,1.7743947505950928,2.100827032336383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.7919921875,0.0,211.0208282470703,1895.4371337890625,0.0,706.8748168945312,0.4650477170944214,1.0,0.0,3.0,1.0,0.0
11977560,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.8473571538925171,0.2217405438423156,0.2002967298030853,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8711605072021484,0.241607129573822,0.2294770032167434,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.4757953286170959,0.254915714263916,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9355483055114746,0.2949252724647522,0.2798881530761719,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.8433902859687805,0.2185592651367187,0.9858993291854858,285.5222473144531,285.5979919433594,291.45001220703125,287.1523132324219,291.45001220703125,297.78338623046875,285.5219116210937,1.0,0.4255601763725281,1.0,1.0,0.0,1.0,-2.34140944480896,2.341405153274536,4.399136287247529e-06,1.8031895160675049,0.7012307047843933,0.7012307047843933,0.0,67.94376373291016,65.0,14105.224609375,-0.0,1003.7449340820312,1.0,283.1499938964844,285.0527648925781,290.14501953125,291.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18104.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540635585784912,1.0,0.0,0.0,1.7722022533416748,1.772209644317627,2.0956558444140685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.4013671875,0.0,210.42852783203125,1895.4371337890625,0.0,703.7462768554688,0.4646064341068268,1.0,0.0,3.0,1.0,0.0
11977620,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8523463606834412,0.2220047563314438,0.2004899829626083,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.877435028553009,0.2426207810640335,0.2303908020257949,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.9990000128746032,0.4854752421379089,0.2505516409873962,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9421411752700806,0.2952786087989807,0.2801789045333862,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8487164378166199,0.219142660498619,0.9883233904838562,285.5177307128906,285.5979919433594,291.45001220703125,287.1328125,291.45001220703125,297.80047607421875,285.517578125,1.0,0.4247112870216369,1.0,1.0,0.0,1.0,-2.3407537937164307,2.340749263763428,4.396687472763006e-06,1.802688837051392,0.7001272439956665,0.7001272439956665,0.0,66.84313201904297,68.0,14071.3017578125,-0.0,998.6649169921876,1.0,283.1499938964844,285.0527648925781,290.1277160644531,291.1347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18114.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530134439468384,1.0,0.0,0.0,1.7675572633743286,1.7675646543502808,2.084684780356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.4267578125,0.0,209.15875244140625,1895.4371337890625,0.0,699.2742309570312,0.463660329580307,1.0,0.0,3.0,1.0,0.0
11977680,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8523463606834412,0.2220047563314438,0.2004899829626083,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.877435028553009,0.2426207810640335,0.2303908020257949,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.9990000128746032,0.4854752421379089,0.2505516409873962,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9421411752700806,0.2952786087989807,0.2801789045333862,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8487164378166199,0.219142660498619,0.9883233904838562,285.5177307128906,285.5979919433594,291.45001220703125,287.1328125,291.45001220703125,297.80047607421875,285.517578125,1.0,0.4247112870216369,1.0,1.0,0.0,1.0,-2.3407537937164307,2.340749263763428,4.396687472763006e-06,1.802688837051392,0.7001272439956665,0.7001272439956665,0.0,66.84313201904297,68.0,14071.3017578125,-0.0,998.6649169921876,1.0,283.1499938964844,285.0527648925781,290.1277160644531,291.1347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18114.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530134439468384,1.0,0.0,0.0,1.7675572633743286,1.7675646543502808,2.084684780356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.4267578125,0.0,209.15875244140625,1895.4371337890625,0.0,699.2742309570312,0.463660329580307,1.0,0.0,3.0,1.0,0.0
11977740,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8533377647399902,0.2222715020179748,0.2007222175598144,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8793836832046509,0.2436310648918151,0.2313381880521774,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.4941418766975403,0.2499441802501678,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.9434297680854796,0.2956395149230957,0.2805086076259613,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.850059449672699,0.2196887880563736,0.9907855987548828,285.52105712890625,285.5979919433594,291.45001220703125,287.111328125,291.45001220703125,297.8113708496094,285.5214538574219,1.0,0.425326406955719,1.0,1.0,0.0,1.0,-2.344791412353516,2.344787120819092,4.41201245848788e-06,1.805903673171997,0.6991111040115356,0.6991111040115356,0.0,66.822021484375,71.0,14075.568359375,-0.0,1002.8432006835938,1.0,283.1499938964844,285.0574035644531,290.1098022460937,291.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18117.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526928901672363,1.0,0.0,0.0,1.7628129720687866,1.7628203630447388,2.0735087957746146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.638427734375,0.0,207.83775329589844,1895.4371337890625,0.0,697.914794921875,0.4626784324645996,1.0,0.0,3.0,1.0,0.0
11977800,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8533377647399902,0.2222715020179748,0.2007222175598144,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8793836832046509,0.2436310648918151,0.2313381880521774,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.4941418766975403,0.2499441802501678,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.9434297680854796,0.2956395149230957,0.2805086076259613,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.850059449672699,0.2196887880563736,0.9907855987548828,285.52105712890625,285.5979919433594,291.45001220703125,287.111328125,291.45001220703125,297.8113708496094,285.5214538574219,1.0,0.425326406955719,1.0,1.0,0.0,1.0,-2.344791412353516,2.344787120819092,4.41201245848788e-06,1.805903673171997,0.6991111040115356,0.6991111040115356,0.0,66.822021484375,71.0,14075.568359375,-0.0,1002.8432006835938,1.0,283.1499938964844,285.0574035644531,290.1098022460937,291.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18117.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526928901672363,1.0,0.0,0.0,1.7628129720687866,1.7628203630447388,2.0735087957746146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.638427734375,0.0,207.83775329589844,1895.4371337890625,0.0,697.914794921875,0.4626784324645996,1.0,0.0,3.0,1.0,0.0
11977860,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8512776494026184,0.2225382179021835,0.2009826451539993,297.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.8780186772346497,0.2446375042200088,0.2323091626167297,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.9990000128746032,0.5019333362579346,0.252143383026123,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9407761693000792,0.2960257828235626,0.2808876037597656,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8483284711837769,0.2201906740665435,0.9931865334510804,285.52899169921875,285.5979919433594,291.45001220703125,287.088134765625,291.45001220703125,297.8167419433594,285.52947998046875,1.0,0.4270159304141998,1.0,1.0,0.0,1.0,-2.35224986076355,2.352245330810547,4.440383236214984e-06,1.811835765838623,0.6982425451278687,0.6982425451278687,0.0,67.59959411621094,74.0,14099.5302734375,-0.0,1013.865966796875,1.0,283.1499938964844,285.0652770996094,290.0908203125,291.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,18110.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532347559928894,1.0,0.0,0.0,1.7583765983581543,1.758383870124817,2.0630854180581082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.617431640625,0.0,206.57861328125,1895.4371337890625,0.0,700.21435546875,0.4617428183555603,1.0,0.0,3.0,1.0,0.0
11977920,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8512776494026184,0.2225382179021835,0.2009826451539993,297.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.8780186772346497,0.2446375042200088,0.2323091626167297,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.9990000128746032,0.5019333362579346,0.252143383026123,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9407761693000792,0.2960257828235626,0.2808876037597656,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8483284711837769,0.2201906740665435,0.9931865334510804,285.52899169921875,285.5979919433594,291.45001220703125,287.088134765625,291.45001220703125,297.8167419433594,285.52947998046875,1.0,0.4270159304141998,1.0,1.0,0.0,1.0,-2.35224986076355,2.352245330810547,4.440383236214984e-06,1.811835765838623,0.6982425451278687,0.6982425451278687,0.0,67.59959411621094,74.0,14099.5302734375,-0.0,1013.865966796875,1.0,283.1499938964844,285.0652770996094,290.0908203125,291.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,18110.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532347559928894,1.0,0.0,0.0,1.7583765983581543,1.758383870124817,2.0630854180581082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.617431640625,0.0,206.57861328125,1895.4371337890625,0.0,700.21435546875,0.4617428183555603,1.0,0.0,3.0,1.0,0.0
11977980,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8470465540885925,0.2227854281663894,0.2012487798929214,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.874284029006958,0.245638370513916,0.2332957684993744,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.5089765787124634,0.2564209103584289,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9352432489395142,0.2964264750480652,0.2813034653663635,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8443955779075623,0.2206372320652008,0.9954473972320556,285.5384826660156,285.5979919433594,291.45001220703125,287.0634460449219,291.45001220703125,297.8174743652344,285.5390319824219,1.0,0.4294848442077636,1.0,1.0,0.0,1.0,-2.362107515335083,2.36210298538208,4.478039954847191e-06,1.81968355178833,0.697511613368988,0.697511613368988,0.0,68.97972869873047,77.0,14134.69140625,-0.0,1029.951904296875,1.0,283.1499938964844,285.0743103027344,290.06951904296875,291.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,18100.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544689893722534,1.0,0.0,0.0,1.7543749809265137,1.7543822526931765,2.0537058276204334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.483154296875,0.0,205.43035888671875,1895.4371337890625,0.0,705.4801025390625,0.46088907122612,1.0,0.0,3.0,1.0,0.0
11978040,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8470465540885925,0.2227854281663894,0.2012487798929214,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.874284029006958,0.245638370513916,0.2332957684993744,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.5089765787124634,0.2564209103584289,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9352432489395142,0.2964264750480652,0.2813034653663635,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8443955779075623,0.2206372320652008,0.9954473972320556,285.5384826660156,285.5979919433594,291.45001220703125,287.0634460449219,291.45001220703125,297.8174743652344,285.5390319824219,1.0,0.4294848442077636,1.0,1.0,0.0,1.0,-2.362107515335083,2.36210298538208,4.478039954847191e-06,1.81968355178833,0.697511613368988,0.697511613368988,0.0,68.97972869873047,77.0,14134.69140625,-0.0,1029.951904296875,1.0,283.1499938964844,285.0743103027344,290.06951904296875,291.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,18100.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544689893722534,1.0,0.0,0.0,1.7543749809265137,1.7543822526931765,2.0537058276204334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.483154296875,0.0,205.43035888671875,1895.4371337890625,0.0,705.4801025390625,0.46088907122612,1.0,0.0,3.0,1.0,0.0
11978100,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8443452715873718,0.2228991091251373,0.2013794183731079,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.8717709183692932,0.2461363524198532,0.2337931543588638,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.9990000128746032,0.5122479200363159,0.2591702342033386,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9316613078117372,0.2966296970844269,0.2815210819244385,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.8418295979499817,0.2208384275436401,0.9965095520019532,285.5435791015625,285.5979919433594,291.45001220703125,287.0506286621094,291.45001220703125,297.81640625,285.5441589355469,1.0,0.4309452474117279,1.0,1.0,0.0,1.0,-2.367701530456543,2.36769700050354,4.499491751630558e-06,1.824141263961792,0.6972009539604187,0.6972009539604187,0.0,69.85346221923828,77.0,14155.482421875,-0.0,1039.50146484375,1.0,283.1499938964844,285.0791015625,290.0578918457031,291.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18094.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552574992179871,1.0,0.0,0.0,1.7525746822357178,1.7525819540023804,2.049493303957206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.2939453125,0.0,204.9093170166016,1895.4371337890625,0.0,708.8648071289062,0.4605015218257904,1.0,0.0,3.0,1.0,0.0
11978160,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.8413734436035156,0.2230057716369629,0.2015071660280227,297.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8689565658569336,0.2466325908899307,0.2342924028635025,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.9990000128746032,0.5153717398643494,0.2622360587120056,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.927689254283905,0.2968336641788482,0.2817432582378387,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8389829993247986,0.2210252583026886,0.9975231885910034,285.548828125,285.5979919433594,291.45001220703125,287.0375671386719,291.45001220703125,297.81451416015625,285.5494384765625,1.0,0.4325220882892608,1.0,1.0,0.0,1.0,-2.373621940612793,2.37361741065979,4.522260041994741e-06,1.828862547874451,0.6969272494316101,0.6969272494316101,0.0,70.8270034790039,80.0,14177.91015625,-0.0,1049.8514404296875,1.0,283.1499938964844,285.0839538574219,290.0456237792969,291.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18087.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561116337776184,1.0,0.0,0.0,1.7509210109710691,1.750928282737732,2.0456273830404825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.016845703125,0.0,204.4277191162109,1895.4371337890625,0.0,712.5489501953125,0.4601433277130127,1.0,0.0,3.0,1.0,0.0
11978220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8349025845527649,0.2231990396976471,0.2017526626586914,297.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.862741231918335,0.2476198673248291,0.2352945804595947,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.9990000128746032,0.521232545375824,0.2690920531749725,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.9190090894699096,0.2972416877746582,0.2821970283985138,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8327296376228333,0.221358984708786,0.999408721923828,285.5595703125,285.5979919433594,291.45001220703125,287.0107116699219,291.45001220703125,297.808837890625,285.5601806640625,1.0,0.4359423816204071,1.0,1.0,0.0,1.0,-2.38616681098938,2.386162281036377,4.570722921926063e-06,1.83887779712677,0.6964876651763916,0.6964876651763916,0.0,73.01739501953125,83.0,14226.4814453125,-0.0,1072.46044921875,1.0,283.1499938964844,285.09375,290.0196838378906,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,18072.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579186081886292,1.0,0.0,0.0,1.7480652332305908,1.7480725049972534,2.038959934225204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.2451171875,0.0,203.58726501464844,1895.4371337890625,0.0,720.4048461914062,0.4595184922218323,1.0,0.0,3.0,1.0,0.0
11978280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8349025845527649,0.2231990396976471,0.2017526626586914,297.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.862741231918335,0.2476198673248291,0.2352945804595947,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.9990000128746032,0.521232545375824,0.2690920531749725,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.9190090894699096,0.2972416877746582,0.2821970283985138,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8327296376228333,0.221358984708786,0.999408721923828,285.5595703125,285.5979919433594,291.45001220703125,287.0107116699219,291.45001220703125,297.808837890625,285.5601806640625,1.0,0.4359423816204071,1.0,1.0,0.0,1.0,-2.38616681098938,2.386162281036377,4.570722921926063e-06,1.83887779712677,0.6964876651763916,0.6964876651763916,0.0,73.01739501953125,83.0,14226.4814453125,-0.0,1072.46044921875,1.0,283.1499938964844,285.09375,290.0196838378906,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,18072.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579186081886292,1.0,0.0,0.0,1.7480652332305908,1.7480725049972534,2.038959934225204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.2451171875,0.0,203.58726501464844,1895.4371337890625,0.0,720.4048461914062,0.4595184922218323,1.0,0.0,3.0,1.0,0.0
11978340,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8280227780342102,0.223366767168045,0.2019836902618408,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.8561034202575684,0.2485999912023544,0.2362993955612182,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.5266329646110535,0.276660144329071,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.9099674820899964,0.2976469695568084,0.2826583385467529,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8260186314582825,0.221642717719078,1.0011091232299805,285.5703125,285.5979919433594,291.45001220703125,286.9831848144531,291.45001220703125,297.8011779785156,285.5709228515625,1.0,0.4396255910396576,1.0,1.0,0.0,1.0,-2.3993401527404785,2.399335622787476,4.621932475856738e-06,1.849409937858581,0.6961917281150818,0.6961917281150818,0.0,75.47026824951172,86.0,14278.6982421875,-0.0,1097.06689453125,1.0,283.1499938964844,285.1033935546875,289.9923400878906,291.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18056.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597599148750305,1.0,0.0,0.0,1.7458423376083374,1.745849609375,2.033777661836212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.270751953125,0.0,202.9199676513672,1895.4371337890625,0.0,728.497314453125,0.4590233862400055,1.0,0.0,3.0,1.0,0.0
11978400,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8280227780342102,0.223366767168045,0.2019836902618408,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.8561034202575684,0.2485999912023544,0.2362993955612182,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.5266329646110535,0.276660144329071,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.9099674820899964,0.2976469695568084,0.2826583385467529,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8260186314582825,0.221642717719078,1.0011091232299805,285.5703125,285.5979919433594,291.45001220703125,286.9831848144531,291.45001220703125,297.8011779785156,285.5709228515625,1.0,0.4396255910396576,1.0,1.0,0.0,1.0,-2.3993401527404785,2.399335622787476,4.621932475856738e-06,1.849409937858581,0.6961917281150818,0.6961917281150818,0.0,75.47026824951172,86.0,14278.6982421875,-0.0,1097.06689453125,1.0,283.1499938964844,285.1033935546875,289.9923400878906,291.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18056.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597599148750305,1.0,0.0,0.0,1.7458423376083374,1.745849609375,2.033777661836212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.270751953125,0.0,202.9199676513672,1895.4371337890625,0.0,728.497314453125,0.4590233862400055,1.0,0.0,3.0,1.0,0.0
11978460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8209633231163025,0.2235114276409149,0.2022002637386322,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8493767976760864,0.2495729625225067,0.2373045831918716,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9990000128746032,0.5316370725631714,0.284681111574173,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9013031125068665,0.2980467975139618,0.2831223011016845,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8190739750862122,0.2218817323446273,1.0026371479034424,285.5808410644531,285.5979919433594,291.45001220703125,286.9552001953125,291.45001220703125,297.7921447753906,285.5814208984375,1.0,0.4434773921966553,1.0,1.0,0.0,1.0,-2.412837266921997,2.412832498550415,4.674736373999622e-06,1.860215663909912,0.6960351467132568,0.6960351467132568,0.0,78.11949157714844,89.0,14333.2607421875,-0.0,1123.1005859375,1.0,283.1499938964844,285.1127014160156,289.9642944335937,290.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,18041.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561577320098877,1.0,0.0,0.0,1.7442612648010254,1.744268536567688,2.0300956293795025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.202880859375,0.0,202.4291534423828,1895.4371337890625,0.0,736.57177734375,0.4586609899997711,1.0,0.0,3.0,1.0,0.0
11978520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8209633231163025,0.2235114276409149,0.2022002637386322,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8493767976760864,0.2495729625225067,0.2373045831918716,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9990000128746032,0.5316370725631714,0.284681111574173,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9013031125068665,0.2980467975139618,0.2831223011016845,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8190739750862122,0.2218817323446273,1.0026371479034424,285.5808410644531,285.5979919433594,291.45001220703125,286.9552001953125,291.45001220703125,297.7921447753906,285.5814208984375,1.0,0.4434773921966553,1.0,1.0,0.0,1.0,-2.412837266921997,2.412832498550415,4.674736373999622e-06,1.860215663909912,0.6960351467132568,0.6960351467132568,0.0,78.11949157714844,89.0,14333.2607421875,-0.0,1123.1005859375,1.0,283.1499938964844,285.1127014160156,289.9642944335937,290.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,18041.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561577320098877,1.0,0.0,0.0,1.7442612648010254,1.744268536567688,2.0300956293795025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.202880859375,0.0,202.4291534423828,1895.4371337890625,0.0,736.57177734375,0.4586609899997711,1.0,0.0,3.0,1.0,0.0
11978580,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.8138050436973572,0.2236354351043701,0.2024029344320297,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.8427718281745911,0.2505387961864471,0.2383084446191787,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.9990000128746032,0.5362955331802368,0.2929634749889374,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.8929665684700012,0.2984390556812286,0.2835849821567535,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.811971127986908,0.2220809459686279,1.004007339477539,285.5909729003906,285.5979919433594,291.45001220703125,286.92706298828125,291.45001220703125,297.7822265625,285.5915222167969,1.0,0.4474276006221771,1.0,1.0,0.0,1.0,-2.4264392852783203,2.4264345169067383,4.728290605271468e-06,1.871118307113648,0.6960117816925049,0.6960117816925049,0.0,80.91366577148438,92.0,14389.2265625,-0.0,1150.1275634765625,1.0,283.1499938964844,285.1215209960937,289.9359436035156,290.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18025.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633537769317627,1.0,0.0,0.0,1.743314504623413,1.7433217763900757,2.0278923784644578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.123291015625,0.0,202.11349487304688,1895.4371337890625,0.0,744.5484008789062,0.4584307372570038,1.0,0.0,3.0,1.0,0.0
11978640,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.8138050436973572,0.2236354351043701,0.2024029344320297,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.8427718281745911,0.2505387961864471,0.2383084446191787,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.9990000128746032,0.5362955331802368,0.2929634749889374,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.8929665684700012,0.2984390556812286,0.2835849821567535,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.811971127986908,0.2220809459686279,1.004007339477539,285.5909729003906,285.5979919433594,291.45001220703125,286.92706298828125,291.45001220703125,297.7822265625,285.5915222167969,1.0,0.4474276006221771,1.0,1.0,0.0,1.0,-2.4264392852783203,2.4264345169067383,4.728290605271468e-06,1.871118307113648,0.6960117816925049,0.6960117816925049,0.0,80.91366577148438,92.0,14389.2265625,-0.0,1150.1275634765625,1.0,283.1499938964844,285.1215209960937,289.9359436035156,290.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18025.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633537769317627,1.0,0.0,0.0,1.743314504623413,1.7433217763900757,2.0278923784644578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.123291015625,0.0,202.11349487304688,1895.4371337890625,0.0,744.5484008789062,0.4584307372570038,1.0,0.0,3.0,1.0,0.0
11978700,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8101804256439209,0.2236903607845306,0.2024992704391479,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8395531177520752,0.2510190904140472,0.2388094812631607,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.9990000128746032,0.5385074615478516,0.2971586585044861,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8888686895370483,0.2986318171024322,0.2838149070739746,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8083499670028687,0.2221669703722,1.004637360572815,285.5958557128906,285.5979919433594,291.45001220703125,286.9130249023437,291.45001220703125,297.7770690917969,285.5964050292969,1.0,0.4494233131408691,1.0,1.0,0.0,1.0,-2.433230400085449,2.433225631713867,4.755155259772437e-06,1.876565933227539,0.6960480809211731,0.6960480809211731,0.0,82.35261535644531,92.0,14417.5234375,-0.0,1163.909912109375,1.0,283.1499938964844,285.125732421875,289.9217834472656,290.947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18017.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642250776290894,1.0,0.0,0.0,1.7430740594863892,1.7430813312530518,2.0273330392228683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.597412109375,0.0,202.0201416015625,1895.4371337890625,0.0,748.491455078125,0.458364337682724,1.0,0.0,3.0,1.0,0.0
11978760,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8065098524093628,0.2237408310174942,0.2025923728942871,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8364017009735107,0.2514975666999817,0.2393096983432769,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.9990000128746032,0.5406461954116821,0.3013709485530853,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8848402500152588,0.2988220155239105,0.2840434312820434,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8046691417694092,0.2222445607185363,1.0052326917648315,285.6006164550781,285.5979919433594,291.45001220703125,286.8990173339844,291.45001220703125,297.77178955078125,285.60113525390625,1.0,0.4514255821704864,1.0,1.0,0.0,1.0,-2.4399938583374023,2.4399890899658203,4.781993993674405e-06,1.8819937705993648,0.6961151957511902,0.6961151957511902,0.0,83.81377410888672,95.0,14445.9384765625,-0.0,1177.824462890625,1.0,283.1499938964844,285.1297607421875,289.9076843261719,290.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18010.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650845766067505,1.0,0.0,0.0,1.7429858446121216,1.7429929971694946,2.027127692372233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.089599609375,0.0,201.968994140625,1895.4371337890625,0.0,752.4008178710938,0.458329826593399,1.0,0.0,3.0,1.0,0.0
11978820,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7991700768470764,0.2238295823335647,0.2027694284915924,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8303144574165344,0.252449482679367,0.2403074502944946,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9990000128746032,0.5447248220443726,0.309802770614624,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8770390152931213,0.2991945147514343,0.2844953238964081,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7973942756652832,0.2223769426345825,1.006328821182251,285.6097106933594,285.5979919433594,291.45001220703125,286.871337890625,291.45001220703125,297.7611083984375,285.6101989746094,1.0,0.4554336071014404,1.0,1.0,0.0,1.0,-2.453395366668701,2.453390598297119,4.835414983972441e-06,1.8927544355392456,0.696334958076477,0.696334958076477,0.0,86.78861999511719,98.0,14502.90625,-0.0,1205.9422607421875,1.0,283.1499938964844,285.1373596191406,289.8797607421875,290.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667647123336792,1.0,0.0,0.0,1.7432353496551514,1.743242621421814,2.027708205787349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.149169921875,0.0,201.9852600097656,1895.4371337890625,0.0,760.1004028320312,0.4583504796028137,1.0,0.0,3.0,1.0,0.0
11978880,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7991700768470764,0.2238295823335647,0.2027694284915924,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8303144574165344,0.252449482679367,0.2403074502944946,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9990000128746032,0.5447248220443726,0.309802770614624,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8770390152931213,0.2991945147514343,0.2844953238964081,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7973942756652832,0.2223769426345825,1.006328821182251,285.6097106933594,285.5979919433594,291.45001220703125,286.871337890625,291.45001220703125,297.7611083984375,285.6101989746094,1.0,0.4554336071014404,1.0,1.0,0.0,1.0,-2.453395366668701,2.453390598297119,4.835414983972441e-06,1.8927544355392456,0.696334958076477,0.696334958076477,0.0,86.78861999511719,98.0,14502.90625,-0.0,1205.9422607421875,1.0,283.1499938964844,285.1373596191406,289.8797607421875,290.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667647123336792,1.0,0.0,0.0,1.7432353496551514,1.743242621421814,2.027708205787349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.149169921875,0.0,201.9852600097656,1895.4371337890625,0.0,760.1004028320312,0.4583504796028137,1.0,0.0,3.0,1.0,0.0
11978940,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7920929789543152,0.2239026129245758,0.2029343247413635,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.8245036005973816,0.2533944547176361,0.2413009256124496,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.5485499501228333,0.3181956708431244,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8696219325065613,0.299555242061615,0.2849386632442474,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7903745174407959,0.2224805951118469,1.0073038339614868,285.6181640625,285.5979919433594,291.45001220703125,286.8442687988281,291.45001220703125,297.7503662109375,285.6186218261719,1.0,0.4594265222549438,1.0,1.0,0.0,1.0,-2.4665751457214355,2.466570377349853,4.888258899882203e-06,1.90334153175354,0.6966647505760193,0.6966647505760193,0.0,89.81647491455078,101.0,14559.8212890625,-0.0,1234.3052978515625,1.0,283.1499938964844,285.14434814453125,289.8523864746094,290.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17981.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683838725090027,1.0,0.0,0.0,1.7440396547317505,1.744046926498413,2.029579775353341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.353759765625,0.0,202.1563262939453,1895.4371337890625,0.0,767.592529296875,0.4584881067276001,1.0,0.0,3.0,1.0,0.0
11979000,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7920929789543152,0.2239026129245758,0.2029343247413635,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.8245036005973816,0.2533944547176361,0.2413009256124496,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.5485499501228333,0.3181956708431244,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8696219325065613,0.299555242061615,0.2849386632442474,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7903745174407959,0.2224805951118469,1.0073038339614868,285.6181640625,285.5979919433594,291.45001220703125,286.8442687988281,291.45001220703125,297.7503662109375,285.6186218261719,1.0,0.4594265222549438,1.0,1.0,0.0,1.0,-2.4665751457214355,2.466570377349853,4.888258899882203e-06,1.90334153175354,0.6966647505760193,0.6966647505760193,0.0,89.81647491455078,101.0,14559.8212890625,-0.0,1234.3052978515625,1.0,283.1499938964844,285.14434814453125,289.8523864746094,290.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17981.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683838725090027,1.0,0.0,0.0,1.7440396547317505,1.744046926498413,2.029579775353341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.353759765625,0.0,202.1563262939453,1895.4371337890625,0.0,767.592529296875,0.4584881067276001,1.0,0.0,3.0,1.0,0.0
11979060,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.7853246331214905,0.223961129784584,0.2030876874923706,297.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.8189337253570557,0.2543327510356903,0.2422897815704345,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9990000128746032,0.5521448850631714,0.326506495475769,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.8626154661178589,0.29990354180336,0.285372257232666,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.7836537957191467,0.2225586026906967,1.008169651031494,285.6260681152344,285.5979919433594,291.45001220703125,286.818115234375,291.45001220703125,297.7396850585937,285.6264953613281,1.0,0.4633875489234924,1.0,1.0,0.0,1.0,-2.479494094848633,2.479489326477051,4.94034657094744e-06,1.9137201309204104,0.6970938444137573,0.6970938444137573,0.0,92.88097381591795,104.0,14616.4609375,-0.0,1262.790771484375,1.0,283.1499938964844,285.15069580078125,289.8258361816406,290.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,17968.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699289441108704,1.0,0.0,0.0,1.7453498840332031,1.7453571557998655,2.032630277426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.757080078125,0.0,202.46925354003903,1895.4371337890625,0.0,774.80810546875,0.4587326943874359,1.0,0.0,3.0,1.0,0.0
