time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979120,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.7853246331214905,0.223961129784584,0.2030876874923706,297.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.8189337253570557,0.2543327510356903,0.2422897815704345,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9990000128746032,0.5521448850631714,0.326506495475769,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.8626154661178589,0.29990354180336,0.285372257232666,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.7836537957191467,0.2225586026906967,1.008169651031494,285.6260681152344,285.5979919433594,291.45001220703125,286.818115234375,291.45001220703125,297.7396850585937,285.6264953613281,1.0,0.4633875489234924,1.0,1.0,0.0,1.0,-2.479494094848633,2.479489326477051,4.94034657094744e-06,1.9137201309204104,0.6970938444137573,0.6970938444137573,0.0,92.88097381591795,104.0,14616.4609375,-0.0,1262.790771484375,1.0,283.1499938964844,285.15069580078125,289.8258361816406,290.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,17968.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699289441108704,1.0,0.0,0.0,1.7453498840332031,1.7453571557998655,2.032630277426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.757080078125,0.0,202.46925354003903,1895.4371337890625,0.0,774.80810546875,0.4587326943874359,1.0,0.0,3.0,1.0,0.0
11979180,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7788852453231812,0.2240053415298462,0.2032293081283569,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8135501146316528,0.2552642524242401,0.243273451924324,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9990000128746032,0.5555166602134705,0.3347081840038299,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.8560207486152649,0.3002383708953857,0.285794585943222,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7772532105445862,0.2226123213768005,1.0089306831359863,285.63336181640625,285.5979919433594,291.45001220703125,286.7930908203125,291.45001220703125,297.72918701171875,285.6337585449219,1.0,0.4673044979572296,1.0,1.0,0.0,1.0,-2.4921224117279053,2.492117404937744,4.991532023268519e-06,1.9238628149032595,0.6976168155670166,0.6976168155670166,0.0,95.9698715209961,107.0,14672.6826171875,-0.0,1291.3006591796875,1.0,283.1499938964844,285.1564025878906,289.8003845214844,290.8380432128906,293.1499938964844,293.1499938964844,283.1499938964844,17956.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713889002799988,1.0,0.0,0.0,1.747142672538757,1.7471498250961304,2.0368081266042282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.428955078125,0.0,202.9183044433593,1895.4371337890625,0.0,781.6864013671875,0.4590796232223511,1.0,0.0,3.0,1.0,0.0
11979240,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7788852453231812,0.2240053415298462,0.2032293081283569,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8135501146316528,0.2552642524242401,0.243273451924324,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9990000128746032,0.5555166602134705,0.3347081840038299,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.8560207486152649,0.3002383708953857,0.285794585943222,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7772532105445862,0.2226123213768005,1.0089306831359863,285.63336181640625,285.5979919433594,291.45001220703125,286.7930908203125,291.45001220703125,297.72918701171875,285.6337585449219,1.0,0.4673044979572296,1.0,1.0,0.0,1.0,-2.4921224117279053,2.492117404937744,4.991532023268519e-06,1.9238628149032595,0.6976168155670166,0.6976168155670166,0.0,95.9698715209961,107.0,14672.6826171875,-0.0,1291.3006591796875,1.0,283.1499938964844,285.1564025878906,289.8003845214844,290.8380432128906,293.1499938964844,293.1499938964844,283.1499938964844,17956.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713889002799988,1.0,0.0,0.0,1.747142672538757,1.7471498250961304,2.0368081266042282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.428955078125,0.0,202.9183044433593,1895.4371337890625,0.0,781.6864013671875,0.4590796232223511,1.0,0.0,3.0,1.0,0.0
11979300,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.7757914662361145,0.2240221202373504,0.2032956480979919,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8109086155891418,0.2557274401187897,0.2437632083892822,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.9990000128746032,0.557120144367218,0.3387621939182281,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.8528738617897034,0.30040043592453,0.2860011160373688,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.7741757035255432,0.2226303964853286,1.0092729330062866,285.6368103027344,285.5979919433594,291.45001220703125,286.7810974121094,291.45001220703125,297.7239990234375,285.6371765136719,1.0,0.4692435562610626,1.0,1.0,0.0,1.0,-2.498321056365967,2.4983160495758057,5.0167514018539805e-06,1.9288393259048464,0.6979117393493652,0.6979117393493652,0.0,97.52037048339844,107.0,14700.6025390625,-0.0,1305.53955078125,1.0,283.1499938964844,285.1590576171875,289.7881774902344,290.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17950.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720847249031067,1.0,0.0,0.0,1.7482123374938965,1.7482194900512695,2.039302984258029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.389892578125,0.0,203.19200134277344,1895.4371337890625,0.0,784.9855346679688,0.459289938211441,1.0,0.0,3.0,1.0,0.0
11979360,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7727810144424438,0.2240355461835861,0.2033592164516449,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8082886934280396,0.2561889588832855,0.2442516535520553,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.9990000128746032,0.5586728453636169,0.3427840173244476,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8498228788375854,0.3005589842796325,0.2862046360969543,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7711798548698425,0.222643181681633,1.0095921754837036,285.6400756835937,285.5979919433594,291.45001220703125,286.7695007324219,291.45001220703125,297.7188720703125,285.64044189453125,1.0,0.4711694717407226,1.0,1.0,0.0,1.0,-2.504444599151612,2.50443959236145,5.041726126364665e-06,1.9337538480758667,0.6982265710830688,0.6982265710830688,0.0,99.07408142089844,110.0,14728.3876953125,-0.0,1319.7650146484375,1.0,283.1499938964844,285.1615295410156,289.7763366699219,290.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17945.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727559924125671,1.0,0.0,0.0,1.7493852376937866,1.7493925094604492,2.042040421201819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.43994140625,0.0,203.49517822265625,1895.4371337890625,0.0,788.1804809570312,0.4595222175121307,1.0,0.0,3.0,1.0,0.0
11979420,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7670068740844727,0.2240524291992187,0.2034777998924255,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8031076192855835,0.2571071088314056,0.2452243566513061,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.9990000128746032,0.5616266131401062,0.3507270216941833,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.8439943194389343,0.3008653521537781,0.286602109670639,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7654297351837158,0.2226531505584716,1.0101622343063354,285.6462707519531,285.5979919433594,291.45001220703125,286.7475891113281,291.45001220703125,297.7088317871094,285.6466064453125,1.0,0.4749793410301208,1.0,1.0,0.0,1.0,-2.5164623260498047,2.5164570808410645,5.09090887135244e-06,1.9433913230896,0.69891357421875,0.69891357421875,0.0,102.18792724609376,113.0,14783.517578125,-0.0,1348.1484375,1.0,283.1499938964844,285.1661071777344,289.7539367675781,290.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17935.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740207433700562,1.0,0.0,0.0,1.7520304918289185,1.752037763595581,2.0482204377003654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.85107421875,0.0,204.18746948242188,1895.4371337890625,0.0,794.2345581054688,0.4600505828857422,1.0,0.0,3.0,1.0,0.0
11979480,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7670068740844727,0.2240524291992187,0.2034777998924255,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8031076192855835,0.2571071088314056,0.2452243566513061,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.9990000128746032,0.5616266131401062,0.3507270216941833,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.8439943194389343,0.3008653521537781,0.286602109670639,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7654297351837158,0.2226531505584716,1.0101622343063354,285.6462707519531,285.5979919433594,291.45001220703125,286.7475891113281,291.45001220703125,297.7088317871094,285.6466064453125,1.0,0.4749793410301208,1.0,1.0,0.0,1.0,-2.5164623260498047,2.5164570808410645,5.09090887135244e-06,1.9433913230896,0.69891357421875,0.69891357421875,0.0,102.18792724609376,113.0,14783.517578125,-0.0,1348.1484375,1.0,283.1499938964844,285.1661071777344,289.7539367675781,290.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17935.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740207433700562,1.0,0.0,0.0,1.7520304918289185,1.752037763595581,2.0482204377003654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.85107421875,0.0,204.18746948242188,1895.4371337890625,0.0,794.2345581054688,0.4600505828857422,1.0,0.0,3.0,1.0,0.0
11979540,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7615513205528259,0.2240559309720993,0.2035849392414093,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.7981468439102173,0.2580186426639557,0.2461913377046585,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9990000128746032,0.5643800497055054,0.3585332036018371,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8385013341903687,0.3011569082736969,0.2869862616062164,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7599919438362122,0.222643032670021,1.0106438398361206,285.65191650390625,285.5979919433594,291.45001220703125,286.7276611328125,291.45001220703125,297.69903564453125,285.6522216796875,1.0,0.4787311553955078,1.0,1.0,0.0,1.0,-2.528172731399536,2.528167486190796,5.139045242685825e-06,1.9527703523635864,0.699672281742096,0.699672281742096,0.0,105.30652618408205,101.0,14838.0302734375,-0.0,1376.41357421875,1.0,283.1499938964844,285.1701354980469,289.73345947265625,290.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17925.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751773118972778,1.0,0.0,0.0,1.755051612854004,1.7550588846206665,2.055290337921179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.741455078125,0.0,204.9886016845703,1895.4371337890625,0.0,799.8097534179688,0.4606593251228332,1.0,0.0,3.0,1.0,0.0
11979600,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7615513205528259,0.2240559309720993,0.2035849392414093,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.7981468439102173,0.2580186426639557,0.2461913377046585,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9990000128746032,0.5643800497055054,0.3585332036018371,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8385013341903687,0.3011569082736969,0.2869862616062164,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7599919438362122,0.222643032670021,1.0106438398361206,285.65191650390625,285.5979919433594,291.45001220703125,286.7276611328125,291.45001220703125,297.69903564453125,285.6522216796875,1.0,0.4787311553955078,1.0,1.0,0.0,1.0,-2.528172731399536,2.528167486190796,5.139045242685825e-06,1.9527703523635864,0.699672281742096,0.699672281742096,0.0,105.30652618408205,101.0,14838.0302734375,-0.0,1376.41357421875,1.0,283.1499938964844,285.1701354980469,289.73345947265625,290.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17925.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751773118972778,1.0,0.0,0.0,1.755051612854004,1.7550588846206665,2.055290337921179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.741455078125,0.0,204.9886016845703,1895.4371337890625,0.0,799.8097534179688,0.4606593251228332,1.0,0.0,3.0,1.0,0.0
11979660,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7637009620666504,0.2240244150161743,0.2035238891839981,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8014647960662842,0.2589209675788879,0.247000977396965,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.9990000128746032,0.5681547522544861,0.3553864657878876,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8410181403160095,0.3014029264450073,0.2871879637241363,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7621142268180847,0.2226030975580215,1.0102802515029907,285.6501770019531,285.5979919433594,291.45001220703125,286.7099609375,291.45001220703125,297.6941223144531,285.6498107910156,1.0,0.4770244657993316,1.0,1.0,0.0,1.0,-2.525116205215454,2.525110960006714,5.127595159137854e-06,1.9509011507034304,0.700372040271759,0.700372040271759,0.0,104.12474822998048,104.0,14835.798828125,-0.0,1367.419677734375,1.0,283.1499938964844,285.1676940917969,289.7144470214844,290.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17922.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761111378669739,1.0,0.0,0.0,1.7582337856292725,1.758241057395935,2.062750183995377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.147705078125,0.0,205.85861206054688,1895.4371337890625,0.0,804.3387451171875,0.4613130688667297,1.0,0.0,3.0,1.0,0.0
11979720,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7637009620666504,0.2240244150161743,0.2035238891839981,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8014647960662842,0.2589209675788879,0.247000977396965,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.9990000128746032,0.5681547522544861,0.3553864657878876,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8410181403160095,0.3014029264450073,0.2871879637241363,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7621142268180847,0.2226030975580215,1.0102802515029907,285.6501770019531,285.5979919433594,291.45001220703125,286.7099609375,291.45001220703125,297.6941223144531,285.6498107910156,1.0,0.4770244657993316,1.0,1.0,0.0,1.0,-2.525116205215454,2.525110960006714,5.127595159137854e-06,1.9509011507034304,0.700372040271759,0.700372040271759,0.0,104.12474822998048,104.0,14835.798828125,-0.0,1367.419677734375,1.0,283.1499938964844,285.1676940917969,289.7144470214844,290.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17922.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761111378669739,1.0,0.0,0.0,1.7582337856292725,1.758241057395935,2.062750183995377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.147705078125,0.0,205.85861206054688,1895.4371337890625,0.0,804.3387451171875,0.4613130688667297,1.0,0.0,3.0,1.0,0.0
11979780,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7642103433609009,0.2240177392959594,0.2034993469715118,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8029791712760925,0.2598192393779754,0.247837945818901,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.9990000128746032,0.5734203457832336,0.3546306788921356,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8417801856994629,0.3016397058963775,0.2873999774456024,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7626528143882751,0.2226391434669494,1.010286808013916,285.6466369628906,285.5979919433594,291.45001220703125,286.6947631835937,291.45001220703125,297.69500732421875,285.6466064453125,1.0,0.4771569073200226,1.0,1.0,0.0,1.0,-2.5254359245300293,2.525430917739868,5.129122200742131e-06,1.951264500617981,0.7009884119033813,0.7009884119033813,0.0,103.8775405883789,107.0,14840.44140625,-0.0,1366.7684326171875,1.0,283.1499938964844,285.16412353515625,289.6957092285156,290.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17924.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763130784034729,1.0,0.0,0.0,1.761219143867493,1.7612264156341553,2.0697611091691215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.192626953125,0.0,206.69842529296875,1895.4371337890625,0.0,805.3212890625,0.4619409143924713,1.0,0.0,3.0,1.0,0.0
11979840,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7642103433609009,0.2240177392959594,0.2034993469715118,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8029791712760925,0.2598192393779754,0.247837945818901,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.9990000128746032,0.5734203457832336,0.3546306788921356,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8417801856994629,0.3016397058963775,0.2873999774456024,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7626528143882751,0.2226391434669494,1.010286808013916,285.6466369628906,285.5979919433594,291.45001220703125,286.6947631835937,291.45001220703125,297.69500732421875,285.6466064453125,1.0,0.4771569073200226,1.0,1.0,0.0,1.0,-2.5254359245300293,2.525430917739868,5.129122200742131e-06,1.951264500617981,0.7009884119033813,0.7009884119033813,0.0,103.8775405883789,107.0,14840.44140625,-0.0,1366.7684326171875,1.0,283.1499938964844,285.16412353515625,289.6957092285156,290.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17924.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763130784034729,1.0,0.0,0.0,1.761219143867493,1.7612264156341553,2.0697611091691215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.192626953125,0.0,206.69842529296875,1895.4371337890625,0.0,805.3212890625,0.4619409143924713,1.0,0.0,3.0,1.0,0.0
11979900,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7637224197387695,0.2240210622549057,0.203510046005249,297.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.802914559841156,0.2602667510509491,0.2482698112726211,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.9990000128746032,0.5759059190750122,0.3553321957588196,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8413645625114441,0.3017543256282806,0.2875188291072845,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7622023224830627,0.2226765751838684,1.0104790925979614,285.6464233398437,285.5979919433594,291.45001220703125,286.68817138671875,291.45001220703125,297.69500732421875,285.6464538574219,1.0,0.4776351451873779,1.0,1.0,0.0,1.0,-2.5271832942962646,2.5271782875061035,5.136424533702666e-06,1.9527183771133425,0.7013089060783386,0.7013089060783386,0.0,104.18460083007812,107.0,14850.208984375,-0.0,1370.315185546875,1.0,283.1499938964844,285.1636047363281,289.6877746582031,290.7326354980469,293.1499938964844,293.1499938964844,283.1499938964844,17924.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761998891830444,1.0,0.0,0.0,1.7627140283584597,1.762721300125122,2.073275879865833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.469482421875,0.0,207.1160583496093,1895.4371337890625,0.0,804.770263671875,0.4622531831264496,1.0,0.0,3.0,1.0,0.0
11979960,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7629022002220154,0.2240249365568161,0.2035287022590637,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.8024823069572449,0.26071298122406,0.2487071752548217,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.9990000128746032,0.578245222568512,0.356518417596817,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.8405930399894714,0.3018658459186554,0.2876414358615875,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7614260315895081,0.2227167338132858,1.010730266571045,285.646728515625,285.5979919433594,291.45001220703125,286.68231201171875,291.45001220703125,297.6944580078125,285.64678955078125,1.0,0.4783327579498291,1.0,1.0,0.0,1.0,-2.529604434967041,2.52959942817688,5.146470357431099e-06,1.954691767692566,0.7016364336013794,0.7016364336013794,0.0,104.6839828491211,110.0,14862.8759765625,-0.0,1375.5555419921875,1.0,283.1499938964844,285.1635131835937,289.6810913085937,290.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,17924.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760318040847778,1.0,0.0,0.0,1.7642186880111694,1.764225959777832,2.0768170827523138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.2041015625,0.0,207.5354766845703,1895.4371337890625,0.0,803.9528198242188,0.4625666737556457,1.0,0.0,3.0,1.0,0.0
11980020,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7604854106903076,0.2240274399518966,0.203578919172287,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8007541298866272,0.2616014778614044,0.249594360589981,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.9990000128746032,0.5825163722038269,0.3600486516952514,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8382226228713989,0.3020800650119781,0.2878943681716919,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.759101152420044,0.2227891534566879,1.0112993717193604,285.6483764648437,285.5979919433594,291.45001220703125,286.67291259765625,291.45001220703125,297.6917419433594,285.64849853515625,1.0,0.4802392721176147,1.0,1.0,0.0,1.0,-2.535958766937256,2.5359537601470947,5.172740202397108e-06,1.9597984552383425,0.7023183107376099,0.7023183107376099,0.0,106.14547729492188,113.0,14894.78125,-0.0,1390.0040283203125,1.0,283.1499938964844,285.1641845703125,289.67138671875,290.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757050514221191,1.0,0.0,0.0,1.767288327217102,1.7672955989837646,2.0840502656938042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.916748046875,0.0,208.38868713378903,1895.4371337890625,0.0,802.3661499023438,0.4632038474082947,1.0,0.0,3.0,1.0,0.0
11980080,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7604854106903076,0.2240274399518966,0.203578919172287,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8007541298866272,0.2616014778614044,0.249594360589981,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.9990000128746032,0.5825163722038269,0.3600486516952514,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8382226228713989,0.3020800650119781,0.2878943681716919,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.759101152420044,0.2227891534566879,1.0112993717193604,285.6483764648437,285.5979919433594,291.45001220703125,286.67291259765625,291.45001220703125,297.6917419433594,285.64849853515625,1.0,0.4802392721176147,1.0,1.0,0.0,1.0,-2.535958766937256,2.5359537601470947,5.172740202397108e-06,1.9597984552383425,0.7023183107376099,0.7023183107376099,0.0,106.14547729492188,113.0,14894.78125,-0.0,1390.0040283203125,1.0,283.1499938964844,285.1641845703125,289.67138671875,290.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757050514221191,1.0,0.0,0.0,1.767288327217102,1.7672955989837646,2.0840502656938042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.916748046875,0.0,208.38868713378903,1895.4371337890625,0.0,802.3661499023438,0.4632038474082947,1.0,0.0,3.0,1.0,0.0
11980140,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7573167681694031,0.2240150570869445,0.2036339491605758,297.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7981759905815125,0.262484073638916,0.2504931092262268,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.9990000128746032,0.5862911939620972,0.3647591471672058,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8350529074668884,0.3022822439670563,0.2881530225276947,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7560187578201294,0.2228376716375351,1.011858344078064,285.6510009765625,285.5979919433594,291.45001220703125,286.6668395996094,291.45001220703125,297.6871032714844,285.65118408203125,1.0,0.4826547801494598,1.0,1.0,0.0,1.0,-2.543745994567871,2.543740749359131,5.204906301514711e-06,1.9659957885742188,0.7030423879623413,0.7030423879623413,0.0,108.0886459350586,116.0,14933.0498046875,-0.0,1408.461181640625,1.0,283.1499938964844,285.1656188964844,289.666015625,290.7118530273437,293.1499938964844,293.1499938964844,283.1499938964844,17920.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755375623703003,1.0,0.0,0.0,1.7704821825027466,1.7704894542694092,2.091589692554408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.046142578125,0.0,209.2743988037109,1895.4371337890625,0.0,801.5540161132812,0.4638642966747284,1.0,0.0,3.0,1.0,0.0
11980200,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7573167681694031,0.2240150570869445,0.2036339491605758,297.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7981759905815125,0.262484073638916,0.2504931092262268,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.9990000128746032,0.5862911939620972,0.3647591471672058,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8350529074668884,0.3022822439670563,0.2881530225276947,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7560187578201294,0.2228376716375351,1.011858344078064,285.6510009765625,285.5979919433594,291.45001220703125,286.6668395996094,291.45001220703125,297.6871032714844,285.65118408203125,1.0,0.4826547801494598,1.0,1.0,0.0,1.0,-2.543745994567871,2.543740749359131,5.204906301514711e-06,1.9659957885742188,0.7030423879623413,0.7030423879623413,0.0,108.0886459350586,116.0,14933.0498046875,-0.0,1408.461181640625,1.0,283.1499938964844,285.1656188964844,289.666015625,290.7118530273437,293.1499938964844,293.1499938964844,283.1499938964844,17920.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755375623703003,1.0,0.0,0.0,1.7704821825027466,1.7704894542694092,2.091589692554408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.046142578125,0.0,209.2743988037109,1895.4371337890625,0.0,801.5540161132812,0.4638642966747284,1.0,0.0,3.0,1.0,0.0
11980260,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.753686249256134,0.2239826768636703,0.2036836892366409,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.7950549721717834,0.2633601725101471,0.2513982653617859,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9990000128746032,0.5896341800689697,0.3702802360057831,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.8313856720924377,0.3024715185165405,0.2884121239185333,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.7524646520614624,0.2228561639785766,1.012345790863037,285.6541748046875,285.5979919433594,291.45001220703125,286.664306640625,291.45001220703125,297.6809387207031,285.6543884277344,1.0,0.485411524772644,1.0,1.0,0.0,1.0,-2.5524237155914307,2.5524184703826904,5.240786322247004e-06,1.9728598594665527,0.7038128972053528,0.7038128972053528,0.0,110.37749481201172,119.0,14975.443359375,-0.0,1429.689453125,1.0,283.1499938964844,285.16748046875,289.664306640625,290.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,17916.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755425691604614,1.0,0.0,0.0,1.773839235305786,1.7738466262817385,2.099529297083791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.3232421875,0.0,210.20523071289065,1895.4371337890625,0.0,801.5784301757812,0.464557021856308,1.0,0.0,3.0,1.0,0.0
11980320,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.753686249256134,0.2239826768636703,0.2036836892366409,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.7950549721717834,0.2633601725101471,0.2513982653617859,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9990000128746032,0.5896341800689697,0.3702802360057831,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.8313856720924377,0.3024715185165405,0.2884121239185333,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.7524646520614624,0.2228561639785766,1.012345790863037,285.6541748046875,285.5979919433594,291.45001220703125,286.664306640625,291.45001220703125,297.6809387207031,285.6543884277344,1.0,0.485411524772644,1.0,1.0,0.0,1.0,-2.5524237155914307,2.5524184703826904,5.240786322247004e-06,1.9728598594665527,0.7038128972053528,0.7038128972053528,0.0,110.37749481201172,119.0,14975.443359375,-0.0,1429.689453125,1.0,283.1499938964844,285.16748046875,289.664306640625,290.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,17916.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755425691604614,1.0,0.0,0.0,1.773839235305786,1.7738466262817385,2.099529297083791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.3232421875,0.0,210.20523071289065,1895.4371337890625,0.0,801.5784301757812,0.464557021856308,1.0,0.0,3.0,1.0,0.0
11980380,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7498044967651367,0.2239287197589874,0.2037228494882583,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7916149497032166,0.2642294764518738,0.2523060142993927,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.9990000128746032,0.5925995707511902,0.3763413727283478,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8274295330047607,0.3026468753814697,0.2886673510074615,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7486490607261658,0.2228442430496215,1.012739181518555,285.6576232910156,285.5979919433594,291.45001220703125,286.6656494140625,291.45001220703125,297.6737060546875,285.6578063964844,1.0,0.4883909225463867,1.0,1.0,0.0,1.0,-2.561623334884644,2.561618089675904,5.2788914217671845e-06,1.9801024198532104,0.7046310901641846,0.7046310901641846,0.0,112.91300201416016,107.0,15020.44140625,-0.0,1452.816650390625,1.0,283.1499938964844,285.16949462890625,289.6660461425781,290.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17911.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756336450576782,1.0,0.0,0.0,1.7773844003677368,1.777391791343689,2.1079297596315882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.621826171875,0.0,211.18991088867188,1895.4371337890625,0.0,802.0198364257812,0.465287983417511,1.0,0.0,3.0,1.0,0.0
11980440,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7498044967651367,0.2239287197589874,0.2037228494882583,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7916149497032166,0.2642294764518738,0.2523060142993927,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.9990000128746032,0.5925995707511902,0.3763413727283478,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8274295330047607,0.3026468753814697,0.2886673510074615,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7486490607261658,0.2228442430496215,1.012739181518555,285.6576232910156,285.5979919433594,291.45001220703125,286.6656494140625,291.45001220703125,297.6737060546875,285.6578063964844,1.0,0.4883909225463867,1.0,1.0,0.0,1.0,-2.561623334884644,2.561618089675904,5.2788914217671845e-06,1.9801024198532104,0.7046310901641846,0.7046310901641846,0.0,112.91300201416016,107.0,15020.44140625,-0.0,1452.816650390625,1.0,283.1499938964844,285.16949462890625,289.6660461425781,290.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17911.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756336450576782,1.0,0.0,0.0,1.7773844003677368,1.777391791343689,2.1079297596315882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.621826171875,0.0,211.18991088867188,1895.4371337890625,0.0,802.0198364257812,0.465287983417511,1.0,0.0,3.0,1.0,0.0
11980500,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7502745389938354,0.2238839119672775,0.2036787420511245,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7926318645477295,0.264660507440567,0.2527017891407013,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9990000128746032,0.5942081809043884,0.3755245208740234,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.8280439972877502,0.3027177453041076,0.28873011469841,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7491369843482971,0.2228183299303054,1.0126049518585205,285.6576232910156,285.5979919433594,291.45001220703125,286.6678466796875,291.45001220703125,297.6708068847656,285.6573791503906,1.0,0.4877606630325317,1.0,1.0,0.0,1.0,-2.5609920024871826,2.5609867572784424,5.276704541756772e-06,1.9798225164413448,0.705031156539917,0.705031156539917,0.0,112.5997543334961,107.0,15024.2978515625,-0.0,1450.6094970703125,1.0,283.1499938964844,285.1689147949219,289.6681823730469,290.7177734375,293.1499938964844,293.1499938964844,283.1499938964844,17909.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756672024726868,1.0,0.0,0.0,1.7792099714279177,1.77921724319458,2.1122619386915178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.638916015625,0.0,211.7011108398437,1895.4371337890625,0.0,802.1826171875,0.4656654298305511,1.0,0.0,3.0,1.0,0.0
11980560,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.752345621585846,0.2238330990076065,0.2035894691944122,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7954733967781067,0.2650893330574035,0.253058522939682,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.5964218378067017,0.3721548318862915,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8303775191307068,0.3027775585651397,0.2887431383132934,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.7512210011482239,0.2227932661771774,1.012256145477295,285.6543884277344,285.5979919433594,291.45001220703125,286.67108154296875,291.45001220703125,297.6701965332031,285.6539306640625,1.0,0.4861454665660858,1.0,1.0,0.0,1.0,-2.55686616897583,2.55686092376709,5.259901172394166e-06,1.976725101470948,0.7053754329681396,0.7053754329681396,0.0,111.22906494140624,110.0,15011.8427734375,-0.0,1439.2034912109375,1.0,283.1499938964844,285.16571044921875,289.6706848144531,290.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17911.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755956768989563,1.0,0.0,0.0,1.7809560298919678,1.78096342086792,2.116410087182885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.9287109375,0.0,212.20291137695312,1895.4371337890625,0.0,801.8358154296875,0.4660331308841705,1.0,0.0,3.0,1.0,0.0
11980620,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.753180980682373,0.2237585484981537,0.2034951001405716,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7973880767822266,0.2659450471401214,0.2538449168205261,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.9990000128746032,0.601594090461731,0.3707054853439331,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8314700722694397,0.3029010891914367,0.2888376116752624,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7521348595619202,0.2228084653615951,1.0121309757232666,285.6498107910156,285.5979919433594,291.45001220703125,286.680908203125,291.45001220703125,297.6716613769531,285.64971923828125,1.0,0.485899955034256,1.0,1.0,0.0,1.0,-2.555907964706421,2.5559027194976807,5.255793439573608e-06,1.975900411605835,0.7060273289680481,0.7060273289680481,0.0,110.66527557373048,113.0,15011.8671875,-0.0,1435.4970703125,1.0,283.1499938964844,285.1612243652344,289.6771850585937,290.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,17916.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748640894889832,1.0,0.0,0.0,1.7842392921447754,1.7842466831207275,2.12422037293436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.3818359375,0.0,213.15557861328125,1895.4371337890625,0.0,798.296142578125,0.4667306244373321,1.0,0.0,3.0,1.0,0.0
11980680,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.753180980682373,0.2237585484981537,0.2034951001405716,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7973880767822266,0.2659450471401214,0.2538449168205261,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.9990000128746032,0.601594090461731,0.3707054853439331,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8314700722694397,0.3029010891914367,0.2888376116752624,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7521348595619202,0.2228084653615951,1.0121309757232666,285.6498107910156,285.5979919433594,291.45001220703125,286.680908203125,291.45001220703125,297.6716613769531,285.64971923828125,1.0,0.485899955034256,1.0,1.0,0.0,1.0,-2.555907964706421,2.5559027194976807,5.255793439573608e-06,1.975900411605835,0.7060273289680481,0.7060273289680481,0.0,110.66527557373048,113.0,15011.8671875,-0.0,1435.4970703125,1.0,283.1499938964844,285.1612243652344,289.6771850585937,290.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,17916.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748640894889832,1.0,0.0,0.0,1.7842392921447754,1.7842466831207275,2.12422037293436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.3818359375,0.0,213.15557861328125,1895.4371337890625,0.0,798.296142578125,0.4667306244373321,1.0,0.0,3.0,1.0,0.0
11980740,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7528525590896606,0.2237261533737182,0.2034709155559539,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7975088953971863,0.2663887739181518,0.2542699575424194,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9990000128746032,0.604150116443634,0.3711622655391693,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8312104940414429,0.3029631972312927,0.2889032959938049,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7518673539161682,0.2228345870971679,1.0122593641281128,285.6491394042969,285.5979919433594,291.45001220703125,286.68780517578125,291.45001220703125,297.67193603515625,285.6491394042969,1.0,0.4862453937530517,1.0,1.0,0.0,1.0,-2.557170152664185,2.5571649074554443,5.260985290078679e-06,1.976876139640808,0.706375002861023,0.706375002861023,0.0,110.87417602539062,113.0,15020.013671875,-0.0,1438.0628662109375,1.0,283.1499938964844,285.1602783203125,289.6827392578125,290.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,17918.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742624998092651,1.0,0.0,0.0,1.7859171628952026,1.7859245538711548,2.128217602148652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.12060546875,0.0,213.6389312744141,1895.4371337890625,0.0,795.3969116210938,0.467084527015686,1.0,0.0,3.0,1.0,0.0
11980800,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7522445321083069,0.2236965596675872,0.2034565359354019,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7972713708877563,0.2667974829673767,0.2546684443950653,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.9990000128746032,0.6063891053199768,0.3720667958259582,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8306407332420349,0.3030187487602234,0.2889693677425384,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7513206005096436,0.2228614091873169,1.012434482574463,285.6490478515625,285.5979919433594,291.45001220703125,286.6953430175781,291.45001220703125,297.67169189453125,285.6490783691406,1.0,0.4867852032184601,1.0,1.0,0.0,1.0,-2.559007167816162,2.559001922607422,5.268539098324254e-06,1.97829270362854,0.7067006230354309,0.7067006230354309,0.0,111.26583862304688,116.0,15030.3935546875,-0.0,1442.1824951171875,1.0,283.1499938964844,285.1598205566406,289.6894226074219,290.7368469238281,293.1499938964844,293.1499938964844,283.1499938964844,17918.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573651134967804,1.0,0.0,0.0,1.7874600887298584,1.7874674797058103,2.131896366108777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.26806640625,0.0,214.0821533203125,1895.4371337890625,0.0,792.4609375,0.4674089550971985,1.0,0.0,3.0,1.0,0.0
11980860,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7501996159553528,0.2236285805702209,0.2034407705068588,297.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7958827614784241,0.2676455676555633,0.2555137276649475,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.6106510758399963,0.3752026259899139,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.8286110162734985,0.3031279146671295,0.2891192138195038,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.749409019947052,0.2229121327400207,1.012886881828308,285.6499328613281,285.5981140136719,291.4494934082031,286.7117614746094,291.44952392578125,297.6695251464844,285.6500244140625,1.0,0.488472044467926,1.0,1.0,0.0,1.0,-2.564493656158448,2.564488410949707,5.29112367075868e-06,1.982519507408142,0.7073959112167358,0.7073959112167358,0.0,112.60006713867188,119.0,15058.3359375,-0.0,1455.2371826171875,1.0,283.1499938964844,285.1597900390625,289.7073669433594,290.75518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17918.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572705864906311,1.0,0.0,0.0,1.790684938430786,1.7906923294067385,2.1395958071934729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.07470703125,0.0,215.0057678222656,1895.4371337890625,0.0,787.9417114257812,0.4680843353271484,1.0,0.0,3.0,1.0,0.0
11980920,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7501996159553528,0.2236285805702209,0.2034407705068588,297.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7958827614784241,0.2676455676555633,0.2555137276649475,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.6106510758399963,0.3752026259899139,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.8286110162734985,0.3031279146671295,0.2891192138195038,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.749409019947052,0.2229121327400207,1.012886881828308,285.6499328613281,285.5981140136719,291.4494934082031,286.7117614746094,291.44952392578125,297.6695251464844,285.6500244140625,1.0,0.488472044467926,1.0,1.0,0.0,1.0,-2.564493656158448,2.564488410949707,5.29112367075868e-06,1.982519507408142,0.7073959112167358,0.7073959112167358,0.0,112.60006713867188,119.0,15058.3359375,-0.0,1455.2371826171875,1.0,283.1499938964844,285.1597900390625,289.7073669433594,290.75518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17918.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572705864906311,1.0,0.0,0.0,1.790684938430786,1.7906923294067385,2.1395958071934729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.07470703125,0.0,215.0057678222656,1895.4371337890625,0.0,787.9417114257812,0.4680843353271484,1.0,0.0,3.0,1.0,0.0
