time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980980,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7474021315574646,0.2235421389341354,0.2034285813570022,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7936217784881592,0.2684879899024963,0.2563726603984833,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.9990000128746032,0.6143912076950073,0.3795968294143677,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8257601261138916,0.3032253980636596,0.2892775237560272,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7467418313026428,0.2229402214288711,1.0133445262908936,285.6516418457031,285.5984802246094,291.4479675292969,286.7272644042969,291.4480285644531,297.66522216796875,285.6517639160156,1.0,0.4907102286815643,1.0,1.0,0.0,1.0,-2.5715298652648926,2.5715246200561523,5.320149739418412e-06,1.9879357814788816,0.708113431930542,0.708113431930542,0.0,114.4642333984375,122.0,15091.1162109375,-0.0,1472.72509765625,1.0,283.1499938964844,285.1604309082031,289.726806640625,290.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17917.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726197957992554,1.0,0.0,0.0,1.7939567565917969,1.793964147567749,2.1474215827765885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.49365234375,0.0,215.9416046142578,1895.4371337890625,0.0,787.5313110351562,0.4687674045562744,1.0,0.0,3.0,1.0,0.0
11981040,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7474021315574646,0.2235421389341354,0.2034285813570022,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7936217784881592,0.2684879899024963,0.2563726603984833,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.9990000128746032,0.6143912076950073,0.3795968294143677,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8257601261138916,0.3032253980636596,0.2892775237560272,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.7467418313026428,0.2229402214288711,1.0133445262908936,285.6516418457031,285.5984802246094,291.4479675292969,286.7272644042969,291.4480285644531,297.66522216796875,285.6517639160156,1.0,0.4907102286815643,1.0,1.0,0.0,1.0,-2.5715298652648926,2.5715246200561523,5.320149739418412e-06,1.9879357814788816,0.708113431930542,0.708113431930542,0.0,114.4642333984375,122.0,15091.1162109375,-0.0,1472.72509765625,1.0,283.1499938964844,285.1604309082031,289.726806640625,290.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17917.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726197957992554,1.0,0.0,0.0,1.7939567565917969,1.793964147567749,2.1474215827765885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.49365234375,0.0,215.9416046142578,1895.4371337890625,0.0,787.5313110351562,0.4687674045562744,1.0,0.0,3.0,1.0,0.0
11981100,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7458112835884094,0.2234899848699569,0.2034199386835098,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.7922643423080444,0.2689067721366882,0.2568052411079407,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.9990000128746032,0.6160827875137329,0.3821384012699127,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8241191506385803,0.3032688796520233,0.2893572747707367,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7452131509780884,0.2229429334402084,1.0135507583618164,285.6526184082031,285.5987548828125,291.4468078613281,286.73468017578125,291.4468994140625,297.6623840332031,285.6527404785156,1.0,0.4919766187667846,1.0,1.0,0.0,1.0,-2.575436353683472,2.5754311084747314,5.336293725122232e-06,1.9909402132034304,0.7084800004959106,0.7084800004959106,0.0,115.54573822021484,122.0,15108.494140625,-0.0,1482.6766357421875,1.0,283.1499938964844,285.1608581542969,289.7360534667969,290.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,17917.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728577971458435,1.0,0.0,0.0,1.7956172227859497,1.7956247329711914,2.1513989167942785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.623779296875,0.0,216.4168701171875,1895.4371337890625,0.0,788.6661987304688,0.4691137075424194,1.0,0.0,3.0,1.0,0.0
11981160,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7441332936286926,0.2234315872192382,0.2034084945917129,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.7908010482788086,0.2693239152431488,0.2572390437126159,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9990000128746032,0.6176677942276001,0.3848513960838318,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8223749399185181,0.3033085763454437,0.289436399936676,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7435950040817261,0.2229377925395965,1.01373553276062,285.6536560058594,285.5990905761719,291.4454040527344,286.74188232421875,291.44549560546875,297.6591796875,285.6537780761719,1.0,0.4933150112628937,1.0,1.0,0.0,1.0,-2.579520463943481,2.579515218734741,5.353194865165278e-06,1.994079232215881,0.7088509202003479,0.7088509202003479,0.0,116.70437622070312,125.0,15126.1875,-0.0,1493.2337646484375,1.0,283.1499938964844,285.1613464355469,289.7447204589844,290.7972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17916.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732235908508301,1.0,0.0,0.0,1.797295093536377,1.7973026037216189,2.155421299221416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.62109375,0.0,216.8975982666016,1895.4371337890625,0.0,790.41357421875,0.4694635570049286,1.0,0.0,3.0,1.0,0.0
11981220,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.7406020164489746,0.2232961058616638,0.2033752053976059,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.7876549363136292,0.2701530158519745,0.2581085860729217,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.9990000128746032,0.6205450892448425,0.3906665742397308,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.8186574578285217,0.3033758401870727,0.2895901799201965,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.740176260471344,0.2229041010141372,1.0140321254730225,285.6557006835937,285.5999755859375,291.4418029785156,286.7555847167969,291.4419250488281,297.65191650390625,285.6558532714844,1.0,0.4961526095867157,1.0,1.0,0.0,1.0,-2.588053226470948,2.588047981262207,5.388578301790403e-06,2.000630617141724,0.7096027135848999,0.7096027135848999,0.0,119.2050552368164,128.0,15161.76171875,-0.0,1515.7431640625,1.0,283.1499938964844,285.1622619628906,289.7601928710937,290.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,17914.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741708874702454,1.0,0.0,0.0,1.8006994724273682,1.80070698261261,2.1635945302023174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.146728515625,0.0,217.87551879882807,1895.4371337890625,0.0,794.9562377929688,0.4701736569404602,1.0,0.0,3.0,1.0,0.0
11981280,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.7406020164489746,0.2232961058616638,0.2033752053976059,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.7876549363136292,0.2701530158519745,0.2581085860729217,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.9990000128746032,0.6205450892448425,0.3906665742397308,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.8186574578285217,0.3033758401870727,0.2895901799201965,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.740176260471344,0.2229041010141372,1.0140321254730225,285.6557006835937,285.5999755859375,291.4418029785156,286.7555847167969,291.4419250488281,297.65191650390625,285.6558532714844,1.0,0.4961526095867157,1.0,1.0,0.0,1.0,-2.588053226470948,2.588047981262207,5.388578301790403e-06,2.000630617141724,0.7096027135848999,0.7096027135848999,0.0,119.2050552368164,128.0,15161.76171875,-0.0,1515.7431640625,1.0,283.1499938964844,285.1622619628906,289.7601928710937,290.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,17914.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741708874702454,1.0,0.0,0.0,1.8006994724273682,1.80070698261261,2.1635945302023174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.146728515625,0.0,217.87551879882807,1895.4371337890625,0.0,794.9562377929688,0.4701736569404602,1.0,0.0,3.0,1.0,0.0
11981340,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.7381111979484558,0.2231894731521606,0.2033435106277465,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.7854013442993164,0.2707137167453766,0.2587012350559234,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.9990000128746032,0.62229323387146,0.3948522806167602,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.8159917593002319,0.303411602973938,0.2896897792816162,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.7377566695213318,0.2228633612394333,1.014173150062561,285.65704345703125,285.6007080078125,291.4387512207031,286.764404296875,291.4388732910156,297.6464233398437,285.6571655273437,1.0,0.4981761872768402,1.0,1.0,0.0,1.0,-2.594045877456665,2.5940403938293457,5.413486633187858e-06,2.0052263736724854,0.710119903087616,0.710119903087616,0.0,121.02080535888672,128.0,15185.6904296875,-0.0,1531.8968505859375,1.0,283.1499938964844,285.1628112792969,289.7694396972656,290.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17913.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748757719993591,1.0,0.0,0.0,1.8030511140823364,1.803058624267578,2.1692494556191377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.55517578125,0.0,218.55349731445312,1895.4371337890625,0.0,798.3526000976562,0.4706646502017975,1.0,0.0,3.0,1.0,0.0
11981400,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7369324564933777,0.223135620355606,0.2033259868621826,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7843289971351624,0.2709749639034271,0.2589784264564514,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.9990000128746032,0.6230555176734924,0.3968565464019775,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8147156834602356,0.3034253418445587,0.2897345721721649,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7366098165512085,0.2228394895792007,1.0142216682434082,285.6576232910156,285.60107421875,291.4371643066406,286.76837158203125,291.4372863769531,297.64373779296875,285.6577453613281,1.0,0.4991409480571747,1.0,1.0,0.0,1.0,-2.596878290176392,2.5968728065490723,5.425276867754292e-06,2.007396936416626,0.7103624939918518,0.7103624939918518,0.0,121.89515686035156,116.0,15196.69921875,-0.0,1539.6275634765625,1.0,283.1499938964844,285.1630554199219,289.7734375,290.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,17913.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752018094062805,1.0,0.0,0.0,1.8041586875915527,1.8041661977767944,2.1719152698551625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.062744140625,0.0,218.8736267089844,1895.4371337890625,0.0,799.9283447265625,0.4708961248397827,1.0,0.0,3.0,1.0,0.0
11981460,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7389405369758606,0.2229330688714981,0.203097715973854,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7877251505851746,0.2717873752117157,0.2596871852874756,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.9990000128746032,0.6263986229896545,0.3929536938667297,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8172410726547241,0.3034278750419616,0.289691150188446,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7387124300003052,0.2227360308170318,1.0135092735290527,285.6527404785156,285.6024475097656,291.43145751953125,286.7802429199219,291.4316101074219,297.63934326171875,285.6522216796875,1.0,0.49689981341362,1.0,1.0,0.0,1.0,-2.5918760299682617,2.591870784759521,5.404657258623047e-06,2.00365948677063,0.7110058069229126,0.7110058069229126,0.0,120.21807861328124,119.0,15176.25390625,-0.0,1525.387939453125,1.0,283.1499938964844,285.15802001953125,289.7843933105469,290.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17917.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760783553123474,1.0,0.0,0.0,1.8074854612350464,1.807492971420288,2.1799323235427442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.525390625,0.0,219.8567047119141,1895.4371337890625,0.0,804.17919921875,0.4716006815433502,1.0,0.0,3.0,1.0,0.0
11981520,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7389405369758606,0.2229330688714981,0.203097715973854,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7877251505851746,0.2717873752117157,0.2596871852874756,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.9990000128746032,0.6263986229896545,0.3929536938667297,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8172410726547241,0.3034278750419616,0.289691150188446,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7387124300003052,0.2227360308170318,1.0135092735290527,285.6527404785156,285.6024475097656,291.43145751953125,286.7802429199219,291.4316101074219,297.63934326171875,285.6522216796875,1.0,0.49689981341362,1.0,1.0,0.0,1.0,-2.5918760299682617,2.591870784759521,5.404657258623047e-06,2.00365948677063,0.7110058069229126,0.7110058069229126,0.0,120.21807861328124,119.0,15176.25390625,-0.0,1525.387939453125,1.0,283.1499938964844,285.15802001953125,289.7843933105469,290.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17917.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760783553123474,1.0,0.0,0.0,1.8074854612350464,1.807492971420288,2.1799323235427442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.525390625,0.0,219.8567047119141,1895.4371337890625,0.0,804.17919921875,0.4716006815433502,1.0,0.0,3.0,1.0,0.0
11981580,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7394493222236633,0.2227509915828704,0.2029095292091369,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7893465757369995,0.2725953757762909,0.2604307532310486,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.9990000128746032,0.6310359835624695,0.3917227685451507,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8180289268493652,0.3034214973449707,0.2896660566329956,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7393527030944824,0.2226954102516174,1.013149976730347,285.6463928222656,285.60406494140625,291.4246826171875,286.7911376953125,291.4248352050781,297.63983154296875,285.6462097167969,1.0,0.4966437220573425,1.0,1.0,0.0,1.0,-2.5905911922454834,2.590585708618164,5.398830126068788e-06,2.0024330615997314,0.7115093469619751,0.7115093469619751,0.0,119.69017791748048,122.0,15161.9013671875,-0.0,1521.3184814453125,1.0,283.1499938964844,285.1521911621094,289.7920837402344,290.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17926.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762737393379211,1.0,0.0,0.0,1.8103445768356323,1.810352087020874,2.1868343935693701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.70703125,0.0,220.72706604003903,1895.4371337890625,0.0,805.1298217773438,0.472220629453659,1.0,0.0,3.0,1.0,0.0
11981640,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7394493222236633,0.2227509915828704,0.2029095292091369,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7893465757369995,0.2725953757762909,0.2604307532310486,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.9990000128746032,0.6310359835624695,0.3917227685451507,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8180289268493652,0.3034214973449707,0.2896660566329956,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7393527030944824,0.2226954102516174,1.013149976730347,285.6463928222656,285.60406494140625,291.4246826171875,286.7911376953125,291.4248352050781,297.63983154296875,285.6462097167969,1.0,0.4966437220573425,1.0,1.0,0.0,1.0,-2.5905911922454834,2.590585708618164,5.398830126068788e-06,2.0024330615997314,0.7115093469619751,0.7115093469619751,0.0,119.69017791748048,122.0,15161.9013671875,-0.0,1521.3184814453125,1.0,283.1499938964844,285.1521911621094,289.7920837402344,290.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17926.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762737393379211,1.0,0.0,0.0,1.8103445768356323,1.810352087020874,2.1868343935693701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.70703125,0.0,220.72706604003903,1895.4371337890625,0.0,805.1298217773438,0.472220629453659,1.0,0.0,3.0,1.0,0.0
11981700,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7390739917755127,0.2226647734642028,0.2028385996818542,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7894023656845093,0.2729979753494262,0.2608181238174438,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.9990000128746032,0.6332200765609741,0.3922246098518371,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.8177007436752319,0.3034149706363678,0.2896686196327209,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.739057719707489,0.2226907461881637,1.0131489038467407,285.6447448730469,285.60498046875,291.4208679199219,286.7962341308594,291.4210510253906,297.6396484375,285.6446228027344,1.0,0.4969570934772491,1.0,1.0,0.0,1.0,-2.5915746688842773,2.591569185256958,5.402797341957921e-06,2.0031275749206543,0.7117476463317871,0.7117476463317871,0.0,119.91387939453124,122.0,15161.3037109375,-0.0,1523.6417236328125,1.0,283.1499938964844,285.1505432128906,289.7959899902344,290.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,17930.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761790871620178,1.0,0.0,0.0,1.8116633892059328,1.8116708993911743,2.1900216040648962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.65771484375,0.0,221.12730407714844,1895.4371337890625,0.0,804.6691284179688,0.472505509853363,1.0,0.0,3.0,1.0,0.0
11981760,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7384169697761536,0.2225781232118606,0.2027755826711654,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.789121150970459,0.2733994722366333,0.2612120509147644,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.9990000128746032,0.6352716684341431,0.393225222826004,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8170491456985474,0.3034055829048157,0.2896762192249298,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7384846806526184,0.2226881235837936,1.01320481300354,285.6435241699219,285.60595703125,291.41680908203125,286.8011169433594,291.4170227050781,297.638916015625,285.6434631347656,1.0,0.4975020587444305,1.0,1.0,0.0,1.0,-2.593249797821045,2.5932443141937256,5.409658115240745e-06,2.0043601989746094,0.711975634098053,0.711975634098053,0.0,120.3538818359375,125.0,15163.009765625,-0.0,1527.8626708984375,1.0,283.1499938964844,285.1492614746094,289.8001708984375,290.8587646484375,293.1499938964844,293.1499938964844,283.1499938964844,17934.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760471224784851,1.0,0.0,0.0,1.812915682792664,1.8129231929779053,2.193050363530347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.794677734375,0.0,221.5072631835937,1895.4371337890625,0.0,804.0275268554688,0.472775787115097,1.0,0.0,3.0,1.0,0.0
11981820,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7364515662193298,0.222396582365036,0.2026614546775818,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7877808213233948,0.2741987407207489,0.2620144188404083,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9990000128746032,0.6389684677124023,0.3963935077190399,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8149897456169128,0.3033782243728637,0.2897012233734131,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7366887927055359,0.2226749509572982,1.013388991355896,285.6421203613281,285.6081237792969,291.4078674316406,286.8100891113281,291.4080810546875,297.6358947753906,285.64208984375,1.0,0.4991229772567749,1.0,1.0,0.0,1.0,-2.598133087158203,2.598127603530884,5.429814791568788e-06,2.008017539978028,0.7124038338661194,0.7124038338661194,0.0,121.74286651611328,128.0,15171.0458984375,-0.0,1540.6661376953125,1.0,283.1499938964844,285.1476135253906,289.8092346191406,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17940.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758516788482666,1.0,0.0,0.0,1.8152456283569336,1.8152531385421755,2.198690935983905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.4521484375,0.0,222.2140350341797,1895.4371337890625,0.0,803.077880859375,0.4732778966426849,1.0,0.0,3.0,1.0,0.0
11981880,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7364515662193298,0.222396582365036,0.2026614546775818,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7877808213233948,0.2741987407207489,0.2620144188404083,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9990000128746032,0.6389684677124023,0.3963935077190399,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8149897456169128,0.3033782243728637,0.2897012233734131,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7366887927055359,0.2226749509572982,1.013388991355896,285.6421203613281,285.6081237792969,291.4078674316406,286.8100891113281,291.4080810546875,297.6358947753906,285.64208984375,1.0,0.4991229772567749,1.0,1.0,0.0,1.0,-2.598133087158203,2.598127603530884,5.429814791568788e-06,2.008017539978028,0.7124038338661194,0.7124038338661194,0.0,121.74286651611328,128.0,15171.0458984375,-0.0,1540.6661376953125,1.0,283.1499938964844,285.1476135253906,289.8092346191406,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17940.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758516788482666,1.0,0.0,0.0,1.8152456283569336,1.8152531385421755,2.198690935983905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.4521484375,0.0,222.2140350341797,1895.4371337890625,0.0,803.077880859375,0.4732778966426849,1.0,0.0,3.0,1.0,0.0
11981940,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7349461913108826,0.2222789674997329,0.202595055103302,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7865875959396362,0.2746754884719848,0.2625026404857635,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.9990000128746032,0.6409294009208679,0.3988925516605377,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.8133659362792969,0.3033562898635864,0.2897202670574188,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7352825999259949,0.2226561158895492,1.0135033130645752,285.6417236328125,285.6095275878906,291.4019775390625,286.8150329589844,291.4021911621094,297.6330871582031,285.6417236328125,1.0,0.5003622174263,1.0,1.0,0.0,1.0,-2.601802349090576,2.601796865463257,5.4450283641926944e-06,2.01078724861145,0.712643563747406,0.712643563747406,0.0,122.84048461914062,128.0,15177.794921875,-0.0,1550.5546875,1.0,283.1499938964844,285.14703369140625,289.81475830078125,290.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,17943.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758443474769592,1.0,0.0,0.0,1.8165401220321653,1.8165476322174072,2.2018278400537386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.158935546875,0.0,222.60675048828125,1895.4371337890625,0.0,803.0421752929688,0.4735565483570099,1.0,0.0,3.0,1.0,0.0
11982000,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7338486313819885,0.2221964001655578,0.2025500386953354,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7856801152229309,0.2749921381473541,0.2628299295902252,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9990000128746032,0.6421430706977844,0.4007382392883301,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.8121655583381653,0.3033395111560821,0.28973388671875,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.734249472618103,0.2226381003856659,1.0135705471038818,285.6415405273437,285.61053466796875,291.3977966308594,286.818115234375,291.3980407714844,297.630859375,285.6415710449219,1.0,0.5012670755386353,1.0,1.0,0.0,1.0,-2.604456186294556,2.6044507026672363,5.456054623209639e-06,2.0127954483032227,0.7127966284751892,0.7127966284751892,0.0,123.65349578857422,131.0,15182.6806640625,-0.0,1557.807373046875,1.0,283.1499938964844,285.1467590332031,289.8183288574219,290.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,17946.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758913159370422,1.0,0.0,0.0,1.817365646362305,1.8173731565475464,2.2038295810489217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.288330078125,0.0,222.8573455810547,1895.4371337890625,0.0,803.2703857421875,0.4737342000007629,1.0,0.0,3.0,1.0,0.0
11982060,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.730836808681488,0.2219733148813247,0.2024313062429428,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7830967903137207,0.2757790982723236,0.2636526823043823,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.644851803779602,0.4058811962604522,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.808806836605072,0.3032893538475036,0.2897690236568451,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7313926815986633,0.2225711792707443,1.013684630393982,285.64141845703125,285.6131896972656,291.3866577148437,286.8251647949219,291.38690185546875,297.624267578125,285.64141845703125,1.0,0.5037571787834167,1.0,1.0,0.0,1.0,-2.611660480499268,2.611654996871948,5.486073405336356e-06,2.018261194229126,0.713153064250946,0.713153064250946,0.0,125.93118286132812,134.0,15195.533203125,-0.0,1577.8804931640625,1.0,283.1499938964844,285.1462707519531,289.8265380859375,290.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17950.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761741399765015,1.0,0.0,0.0,1.8192938566207888,1.8193013668060305,2.208508504963902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.951171875,0.0,223.44357299804688,1895.4371337890625,0.0,804.6451416015625,0.4741492569446563,1.0,0.0,3.0,1.0,0.0
11982120,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.730836808681488,0.2219733148813247,0.2024313062429428,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7830967903137207,0.2757790982723236,0.2636526823043823,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.644851803779602,0.4058811962604522,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.808806836605072,0.3032893538475036,0.2897690236568451,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7313926815986633,0.2225711792707443,1.013684630393982,285.64141845703125,285.6131896972656,291.3866577148437,286.8251647949219,291.38690185546875,297.624267578125,285.64141845703125,1.0,0.5037571787834167,1.0,1.0,0.0,1.0,-2.611660480499268,2.611654996871948,5.486073405336356e-06,2.018261194229126,0.713153064250946,0.713153064250946,0.0,125.93118286132812,134.0,15195.533203125,-0.0,1577.8804931640625,1.0,283.1499938964844,285.1462707519531,289.8265380859375,290.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17950.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761741399765015,1.0,0.0,0.0,1.8192938566207888,1.8193013668060305,2.208508504963902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.951171875,0.0,223.44357299804688,1895.4371337890625,0.0,804.6451416015625,0.4741492569446563,1.0,0.0,3.0,1.0,0.0
11982180,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7275744676589966,0.2217267006635666,0.2023003697395324,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7802306413650513,0.2765592634677887,0.2644784152507782,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.647149384021759,0.4115492701530456,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.805061936378479,0.3032269179821014,0.2898021638393402,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7282783389091492,0.2224735170602798,1.0137052536010742,285.64141845703125,285.6161499023437,291.3743591308594,286.8312072753906,291.3746643066406,297.6165466308594,285.6414489746094,1.0,0.5064693093299866,1.0,1.0,0.0,1.0,-2.619370222091675,2.6193647384643555,5.518316356756259e-06,2.024123191833496,0.7134696841239929,0.7134696841239929,0.0,128.46498107910156,122.0,15207.974609375,-0.0,1599.90576171875,1.0,283.1499938964844,285.14599609375,289.8333435058594,290.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17955.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766108632087708,1.0,0.0,0.0,1.821033596992493,1.821041226387024,2.212734671047656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.240966796875,0.0,223.974838256836,1895.4371337890625,0.0,806.7721557617188,0.4745244979858398,1.0,0.0,3.0,1.0,0.0
11982240,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7275744676589966,0.2217267006635666,0.2023003697395324,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7802306413650513,0.2765592634677887,0.2644784152507782,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.647149384021759,0.4115492701530456,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.805061936378479,0.3032269179821014,0.2898021638393402,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7282783389091492,0.2224735170602798,1.0137052536010742,285.64141845703125,285.6161499023437,291.3743591308594,286.8312072753906,291.3746643066406,297.6165466308594,285.6414489746094,1.0,0.5064693093299866,1.0,1.0,0.0,1.0,-2.619370222091675,2.6193647384643555,5.518316356756259e-06,2.024123191833496,0.7134696841239929,0.7134696841239929,0.0,128.46498107910156,122.0,15207.974609375,-0.0,1599.90576171875,1.0,283.1499938964844,285.14599609375,289.8333435058594,290.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17955.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766108632087708,1.0,0.0,0.0,1.821033596992493,1.821041226387024,2.212734671047656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.240966796875,0.0,223.974838256836,1895.4371337890625,0.0,806.7721557617188,0.4745244979858398,1.0,0.0,3.0,1.0,0.0
11982300,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.7278976440429688,0.2215855717658996,0.202168196439743,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.781141996383667,0.2769457697868347,0.2648303210735321,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9990000128746032,0.6484023928642273,0.4106888175010681,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8055901527404785,0.3031799495220184,0.2897517681121826,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.7286743521690369,0.2224047183990478,1.0133711099624634,285.6397705078125,285.61773681640625,291.3677978515625,286.8338623046875,291.3681030273437,297.61334228515625,285.6393737792969,1.0,0.5057293772697449,1.0,1.0,0.0,1.0,-2.618151426315308,2.6181459426879883,5.513391897693509e-06,2.023284435272217,0.7135867476463318,0.7135867476463318,0.0,128.08056640625,122.0,15195.1669921875,-0.0,1596.4803466796875,1.0,283.1499938964844,285.1443176269531,289.83612060546875,290.8984375,293.1499938964844,293.1499938964844,283.1499938964844,17958.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768482089042664,1.0,0.0,0.0,1.8218138217926023,1.8218214511871336,2.2146311096094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.7255859375,0.0,224.217514038086,1895.4371337890625,0.0,807.9306030273438,0.4746943712234497,1.0,0.0,3.0,1.0,0.0
11982360,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.7294980883598328,0.2214393019676208,0.2019901126623153,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.783595860004425,0.2773300409317016,0.2651419937610626,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9990000128746032,0.6502201557159424,0.4074139893054962,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.8076808452606201,0.3031234741210937,0.289651483297348,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.7303506135940552,0.2223360985517501,1.01281476020813,285.63507080078125,285.619384765625,291.3609619140625,286.83624267578125,291.3612670898437,297.6123046875,285.6344909667969,1.0,0.5040337443351746,1.0,1.0,0.0,1.0,-2.613592624664306,2.613587141036988,5.494196557265241e-06,2.0197556018829346,0.7136285901069641,0.7136285901069641,0.0,126.60913848876952,125.0,15166.21484375,-0.0,1583.570068359375,1.0,283.1499938964844,285.1402587890625,289.8380126953125,290.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,17965.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770019292831421,1.0,0.0,0.0,1.82242214679718,1.8224296569824217,2.2161101753681578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.148681640625,0.0,224.4216766357422,1895.4371337890625,0.0,808.6817626953125,0.4748344421386719,1.0,0.0,3.0,1.0,0.0
11982420,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.729960560798645,0.2211735844612121,0.2017241567373275,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7852105498313904,0.2780965566635132,0.2658434808254242,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.9990000128746032,0.6545154452323914,0.4060414135456085,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.8084778189659119,0.303018569946289,0.2895289957523346,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7309913635253906,0.2222584336996078,1.0122798681259155,285.6275634765625,285.62286376953125,291.3464050292969,286.8402709960937,291.34674072265625,297.6126403808594,285.6273193359375,1.0,0.5036371350288391,1.0,1.0,0.0,1.0,-2.6116654872894287,2.6116600036621094,5.4855941016285215e-06,2.018018960952759,0.7136099934577942,0.7136099934577942,0.0,125.98406219482422,128.0,15130.6611328125,-0.0,1578.1190185546875,1.0,283.1499938964844,285.1340637207031,289.8392639160156,290.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17980.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768086314201355,1.0,0.0,0.0,1.8231433629989624,1.823150873184204,2.217864647491297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.768798828125,0.0,224.69070434570312,1895.4371337890625,0.0,807.7372436523438,0.4750162959098816,1.0,0.0,3.0,1.0,0.0
11982480,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.729960560798645,0.2211735844612121,0.2017241567373275,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7852105498313904,0.2780965566635132,0.2658434808254242,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.9990000128746032,0.6545154452323914,0.4060414135456085,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.8084778189659119,0.303018569946289,0.2895289957523346,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7309913635253906,0.2222584336996078,1.0122798681259155,285.6275634765625,285.62286376953125,291.3464050292969,286.8402709960937,291.34674072265625,297.6126403808594,285.6273193359375,1.0,0.5036371350288391,1.0,1.0,0.0,1.0,-2.6116654872894287,2.6116600036621094,5.4855941016285215e-06,2.018018960952759,0.7136099934577942,0.7136099934577942,0.0,125.98406219482422,128.0,15130.6611328125,-0.0,1578.1190185546875,1.0,283.1499938964844,285.1340637207031,289.8392639160156,290.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17980.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768086314201355,1.0,0.0,0.0,1.8231433629989624,1.823150873184204,2.217864647491297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.768798828125,0.0,224.69070434570312,1895.4371337890625,0.0,807.7372436523438,0.4750162959098816,1.0,0.0,3.0,1.0,0.0
11982540,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.7289755940437317,0.2209166437387466,0.2015135735273361,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.7850614190101624,0.2788592278957367,0.2665842473506927,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6583834290504456,0.4073988795280456,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.8075021505355835,0.3029109835624695,0.2894498407840729,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.730211615562439,0.2222113907337188,1.0121519565582275,285.6235656738281,285.62664794921875,291.3306884765625,286.8432922363281,291.3310546875,297.6114501953125,285.6234130859375,1.0,0.5043675303459167,1.0,1.0,0.0,1.0,-2.6136820316314697,2.6136765480041504,5.493808203027584e-06,2.01944899559021,0.713514506816864,0.713514506816864,0.0,126.58932495117188,131.0,15109.8759765625,-0.0,1583.614013671875,1.0,283.1499938964844,285.1308288574219,289.8406066894531,290.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762418508529663,1.0,0.0,0.0,1.823380708694458,1.8233883380889893,2.2184423187354699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.179931640625,0.0,224.8077087402344,1895.4371337890625,0.0,804.9744873046875,0.4750916361808777,1.0,0.0,3.0,1.0,0.0
11982600,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.7289755940437317,0.2209166437387466,0.2015135735273361,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.7850614190101624,0.2788592278957367,0.2665842473506927,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6583834290504456,0.4073988795280456,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.8075021505355835,0.3029109835624695,0.2894498407840729,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.730211615562439,0.2222113907337188,1.0121519565582275,285.6235656738281,285.62664794921875,291.3306884765625,286.8432922363281,291.3310546875,297.6114501953125,285.6234130859375,1.0,0.5043675303459167,1.0,1.0,0.0,1.0,-2.6136820316314697,2.6136765480041504,5.493808203027584e-06,2.01944899559021,0.713514506816864,0.713514506816864,0.0,126.58932495117188,131.0,15109.8759765625,-0.0,1583.614013671875,1.0,283.1499938964844,285.1308288574219,289.8406066894531,290.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762418508529663,1.0,0.0,0.0,1.823380708694458,1.8233883380889893,2.2184423187354699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.179931640625,0.0,224.8077087402344,1895.4371337890625,0.0,804.9744873046875,0.4750916361808777,1.0,0.0,3.0,1.0,0.0
11982660,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7270872592926025,0.2206512987613678,0.2013242840766906,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7838238477706909,0.2796170115470886,0.2673474252223968,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.9990000128746032,0.6616860628128052,0.4104534983634949,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.805406391620636,0.3027974665164947,0.2893924713134765,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7285336852073669,0.2221578955650329,1.012156367301941,285.6211242675781,285.63067626953125,291.3138122558594,286.8452453613281,291.314208984375,297.60809326171875,285.6210632324219,1.0,0.5058844685554504,1.0,1.0,0.0,1.0,-2.617976665496826,2.617971181869507,5.511662038770737e-06,2.0226614475250244,0.7133418917655945,0.7133418917655945,0.0,127.95784759521484,134.0,15095.5966796875,-0.0,1595.6949462890625,1.0,283.1499938964844,285.1290283203125,289.8426513671875,290.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18003.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756994485855103,1.0,0.0,0.0,1.823182821273804,1.823190450668335,2.2179608549777186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.073974609375,0.0,224.79055786132807,1895.4371337890625,0.0,802.339111328125,0.4750725924968719,1.0,0.0,3.0,1.0,0.0
11982720,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7270872592926025,0.2206512987613678,0.2013242840766906,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7838238477706909,0.2796170115470886,0.2673474252223968,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.9990000128746032,0.6616860628128052,0.4104534983634949,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.805406391620636,0.3027974665164947,0.2893924713134765,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7285336852073669,0.2221578955650329,1.012156367301941,285.6211242675781,285.63067626953125,291.3138122558594,286.8452453613281,291.314208984375,297.60809326171875,285.6210632324219,1.0,0.5058844685554504,1.0,1.0,0.0,1.0,-2.617976665496826,2.617971181869507,5.511662038770737e-06,2.0226614475250244,0.7133418917655945,0.7133418917655945,0.0,127.95784759521484,134.0,15095.5966796875,-0.0,1595.6949462890625,1.0,283.1499938964844,285.1290283203125,289.8426513671875,290.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18003.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756994485855103,1.0,0.0,0.0,1.823182821273804,1.823190450668335,2.2179608549777186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.073974609375,0.0,224.79055786132807,1895.4371337890625,0.0,802.339111328125,0.4750725924968719,1.0,0.0,3.0,1.0,0.0
11982780,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7245810627937317,0.2203678786754608,0.2011385858058929,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.7818611860275269,0.2803688049316406,0.2681241631507873,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.9990000128746032,0.6644493341445923,0.4146771430969238,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.8025473356246948,0.302676260471344,0.2893471717834472,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7262358665466309,0.2220805287361145,1.012158751487732,285.61962890625,285.635009765625,291.2957763671875,286.8461608886719,291.2961730957031,297.60272216796875,285.6195983886719,1.0,0.5079279541969299,1.0,1.0,0.0,1.0,-2.6237094402313232,2.623703956604004,5.535644504561788e-06,2.02700138092041,0.7130962610244751,0.7130962610244751,0.0,129.8609619140625,137.0,15084.29296875,-0.0,1612.2193603515625,1.0,283.1499938964844,285.1280822753906,289.84454345703125,290.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753725171089172,1.0,0.0,0.0,1.8225901126861568,1.822597622871399,2.21651873744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.07568359375,0.0,224.6526336669922,1895.4371337890625,0.0,800.7544555664062,0.4749684035778045,1.0,0.0,3.0,1.0,0.0
