time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982840,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7245810627937317,0.2203678786754608,0.2011385858058929,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.7818611860275269,0.2803688049316406,0.2681241631507873,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.9990000128746032,0.6644493341445923,0.4146771430969238,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.8025473356246948,0.302676260471344,0.2893471717834472,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7262358665466309,0.2220805287361145,1.012158751487732,285.61962890625,285.635009765625,291.2957763671875,286.8461608886719,291.2961730957031,297.60272216796875,285.6195983886719,1.0,0.5079279541969299,1.0,1.0,0.0,1.0,-2.6237094402313232,2.623703956604004,5.535644504561788e-06,2.02700138092041,0.7130962610244751,0.7130962610244751,0.0,129.8609619140625,137.0,15084.29296875,-0.0,1612.2193603515625,1.0,283.1499938964844,285.1280822753906,289.84454345703125,290.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753725171089172,1.0,0.0,0.0,1.8225901126861568,1.822597622871399,2.21651873744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.07568359375,0.0,224.6526336669922,1895.4371337890625,0.0,800.7544555664062,0.4749684035778045,1.0,0.0,3.0,1.0,0.0
11982900,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7231587767601013,0.2202178686857223,0.2010436952114105,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7806905508041382,0.2807421684265136,0.2685155868530273,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9990000128746032,0.6656433939933777,0.4171100258827209,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8009213209152222,0.3026123046875,0.2893268465995788,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7249173521995544,0.2220305353403091,1.012136936187744,285.6191101074219,285.6372985839844,291.28631591796875,286.8462219238281,291.2867126464844,297.5994567871094,285.6190795898437,1.0,0.5090910196304321,1.0,1.0,0.0,1.0,-2.6269381046295166,2.6269326210021973,5.549195975618204e-06,2.0294559001922607,0.7129456400871277,0.7129456400871277,0.0,130.96328735351562,137.0,15078.9970703125,-0.0,1621.6920166015625,1.0,283.1499938964844,285.1278381347656,289.8451538085937,290.9014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18018.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752964019775391,1.0,0.0,0.0,1.8221503496170044,1.822157979011536,2.215449370623901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.005615234375,0.0,224.54034423828125,1895.4371337890625,0.0,800.3861083984375,0.4748856723308563,1.0,0.0,3.0,1.0,0.0
11982960,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.7216547131538391,0.2200623601675033,0.2009464800357818,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.7794350385665894,0.281113862991333,0.2689081728458404,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9990000128746032,0.6667271852493286,0.41969695687294,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.7992066144943237,0.3025460541248321,0.2893071472644806,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.7235179543495178,0.2219740599393844,1.012096285820007,285.61865234375,285.6396179199219,291.27655029296875,286.8460388183594,291.2769775390625,297.5950927734375,285.61865234375,1.0,0.5103211402893066,1.0,1.0,0.0,1.0,-2.63032865524292,2.6303231716156006,5.563452759815846e-06,2.032037734985352,0.7127768397331238,0.7127768397331238,0.0,132.14065551757812,140.0,15073.6201171875,-0.0,1631.751220703125,1.0,283.1499938964844,285.127685546875,289.8454284667969,290.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18023.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752655267715454,1.0,0.0,0.0,1.821621298789978,1.82162880897522,2.214163004055081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.85107421875,0.0,224.40126037597656,1895.4371337890625,0.0,800.2366333007812,0.4747839272022247,1.0,0.0,3.0,1.0,0.0
11983020,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7184658646583557,0.2197369039058685,0.2007443159818649,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7767611742019653,0.2818523943424225,0.269694834947586,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9990000128746032,0.6685978174209595,0.4251993000507355,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7956053614616394,0.302406907081604,0.2892675995826721,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7205548882484436,0.2218563705682754,1.0120009183883667,285.617919921875,285.64453125,291.2561340332031,286.8448181152344,291.256591796875,297.5824890136719,285.617919921875,1.0,0.5129311084747314,1.0,1.0,0.0,1.0,-2.6374802589416504,2.637474775314331,5.593602509179618e-06,2.037492513656616,0.7123842835426331,0.7123842835426331,0.0,134.66551208496094,128.0,15062.0751953125,-0.0,1653.2344970703125,1.0,283.1499938964844,285.1275634765625,289.84490966796875,290.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18032.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752923488616943,1.0,0.0,0.0,1.820300579071045,1.820308208465576,2.2109536246262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.227783203125,0.0,224.0452880859375,1895.4371337890625,0.0,800.3662719726562,0.4745250642299652,1.0,0.0,3.0,1.0,0.0
11983080,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7184658646583557,0.2197369039058685,0.2007443159818649,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7767611742019653,0.2818523943424225,0.269694834947586,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9990000128746032,0.6685978174209595,0.4251993000507355,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7956053614616394,0.302406907081604,0.2892675995826721,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7205548882484436,0.2218563705682754,1.0120009183883667,285.617919921875,285.64453125,291.2561340332031,286.8448181152344,291.256591796875,297.5824890136719,285.617919921875,1.0,0.5129311084747314,1.0,1.0,0.0,1.0,-2.6374802589416504,2.637474775314331,5.593602509179618e-06,2.037492513656616,0.7123842835426331,0.7123842835426331,0.0,134.66551208496094,128.0,15062.0751953125,-0.0,1653.2344970703125,1.0,283.1499938964844,285.1275634765625,289.84490966796875,290.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18032.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752923488616943,1.0,0.0,0.0,1.820300579071045,1.820308208465576,2.2109536246262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.227783203125,0.0,224.0452880859375,1895.4371337890625,0.0,800.3662719726562,0.4745250642299652,1.0,0.0,3.0,1.0,0.0
11983140,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7191855907440186,0.2194927781820297,0.2005042284727096,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7783410549163818,0.2823493480682373,0.2701346278190613,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.9990000128746032,0.6701326966285706,0.4233543574810028,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.7966697216033936,0.3022907674312591,0.2891364693641662,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.721416711807251,0.221758484840393,1.0114511251449585,285.6144714355469,285.64801025390625,291.2415466308594,286.8433837890625,291.2420349121094,297.57647705078125,285.6139831542969,1.0,0.5116373300552368,1.0,1.0,0.0,1.0,-2.634700059890747,2.634694576263428,5.582056928687962e-06,2.035462141036988,0.712023913860321,0.712023913860321,0.0,133.8064422607422,128.0,15024.7685546875,-0.0,1645.4110107421875,1.0,283.1499938964844,285.1249389648437,289.8434753417969,290.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,18040.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753160715103149,1.0,0.0,0.0,1.8191440105438232,1.819151520729065,2.208144707083193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.6396484375,0.0,223.7342529296875,1895.4371337890625,0.0,800.4811401367188,0.4742975533008575,1.0,0.0,3.0,1.0,0.0
11983200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7202678918838501,0.2193762212991714,0.2003645896911621,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7799671292304993,0.2825818955898285,0.2703169882297516,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.9990000128746032,0.6712128520011902,0.4210516512393951,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7980756759643555,0.3022312521934509,0.2890452146530151,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7225621342658997,0.2217124700546264,1.0110647678375244,285.61114501953125,285.64971923828125,291.2344970703125,286.842529296875,291.2349853515625,297.5761108398437,285.6105651855469,1.0,0.5104338526725769,1.0,1.0,0.0,1.0,-2.631413221359253,2.6314077377319336,5.5681393860140815e-06,2.0329232215881348,0.711803674697876,0.711803674697876,0.0,132.73880004882812,131.0,14997.876953125,-0.0,1635.957275390625,1.0,283.1499938964844,285.1223449707031,289.8421936035156,290.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752668380737305,1.0,0.0,0.0,1.818462371826172,1.8184700012207031,2.2064905635943446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.26904296875,0.0,223.5546875,1895.4371337890625,0.0,800.242919921875,0.4741656184196472,1.0,0.0,3.0,1.0,0.0
11983260,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7206323146820068,0.2190403938293457,0.2000350952148437,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7814843654632568,0.2833070456981659,0.2709789276123047,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.9990000128746032,0.6750239133834839,0.4196846187114715,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7987890243530273,0.3020596802234649,0.2888581156730652,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7231571078300476,0.2216116935014724,1.0104459524154663,285.6033935546875,285.6551818847656,291.211669921875,286.8391418457031,291.2121887207031,297.5772399902344,285.6031494140625,1.0,0.50998854637146,1.0,1.0,0.0,1.0,-2.629190444946289,2.6291849613189697,5.5582781897101086e-06,2.030982255935669,0.7110170722007751,0.7110170722007751,0.0,132.087890625,134.0,14939.4267578125,-0.0,1629.90283203125,1.0,283.1499938964844,285.1167907714844,289.8360900878906,290.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18065.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746656060218811,1.0,0.0,0.0,1.8158047199249268,1.8158122301101685,2.2000455146553577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.03515625,0.0,222.8417510986328,1895.4371337890625,0.0,797.3384399414062,0.4736458659172058,1.0,0.0,3.0,1.0,0.0
11983320,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7206323146820068,0.2190403938293457,0.2000350952148437,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7814843654632568,0.2833070456981659,0.2709789276123047,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.9990000128746032,0.6750239133834839,0.4196846187114715,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7987890243530273,0.3020596802234649,0.2888581156730652,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7231571078300476,0.2216116935014724,1.0104459524154663,285.6033935546875,285.6551818847656,291.211669921875,286.8391418457031,291.2121887207031,297.5772399902344,285.6031494140625,1.0,0.50998854637146,1.0,1.0,0.0,1.0,-2.629190444946289,2.6291849613189697,5.5582781897101086e-06,2.030982255935669,0.7110170722007751,0.7110170722007751,0.0,132.087890625,134.0,14939.4267578125,-0.0,1629.90283203125,1.0,283.1499938964844,285.1167907714844,289.8360900878906,290.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18065.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746656060218811,1.0,0.0,0.0,1.8158047199249268,1.8158122301101685,2.2000455146553577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.03515625,0.0,222.8417510986328,1895.4371337890625,0.0,797.3384399414062,0.4736458659172058,1.0,0.0,3.0,1.0,0.0
11983380,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.7195937633514404,0.218711644411087,0.1997610628604889,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7813205718994141,0.2840278148651123,0.2716807723045349,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.9990000128746032,0.6783856749534607,0.4210301339626312,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7977812886238098,0.3018898069858551,0.2887198626995086,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.7223782539367676,0.2215351313352584,1.010189414024353,285.5990905761719,285.6609802246094,291.1876220703125,286.8346862792969,291.18817138671875,297.57489013671875,285.59893798828125,1.0,0.5106678605079651,1.0,1.0,0.0,1.0,-2.630844116210937,2.630838632583618,5.565053015743615e-06,2.0321524143218994,0.7101219892501831,0.7101219892501831,0.0,132.695068359375,137.0,14894.650390625,-0.0,1634.9639892578125,1.0,283.1499938964844,285.1142272949219,289.8299560546875,290.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18081.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736951231956482,1.0,0.0,0.0,1.8125090599060056,1.812516689300537,2.192066830275508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.51318359375,0.0,221.9344940185547,1895.4371337890625,0.0,792.6716918945312,0.4729877114295959,1.0,0.0,3.0,1.0,0.0
11983440,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.7195937633514404,0.218711644411087,0.1997610628604889,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7813205718994141,0.2840278148651123,0.2716807723045349,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.9990000128746032,0.6783856749534607,0.4210301339626312,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7977812886238098,0.3018898069858551,0.2887198626995086,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.7223782539367676,0.2215351313352584,1.010189414024353,285.5990905761719,285.6609802246094,291.1876220703125,286.8346862792969,291.18817138671875,297.57489013671875,285.59893798828125,1.0,0.5106678605079651,1.0,1.0,0.0,1.0,-2.630844116210937,2.630838632583618,5.565053015743615e-06,2.0321524143218994,0.7101219892501831,0.7101219892501831,0.0,132.695068359375,137.0,14894.650390625,-0.0,1634.9639892578125,1.0,283.1499938964844,285.1142272949219,289.8299560546875,290.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18081.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736951231956482,1.0,0.0,0.0,1.8125090599060056,1.812516689300537,2.192066830275508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.51318359375,0.0,221.9344940185547,1895.4371337890625,0.0,792.6716918945312,0.4729877114295959,1.0,0.0,3.0,1.0,0.0
11983500,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.7187219858169556,0.2185446619987487,0.199633240699768,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7808252573013306,0.2843862771987915,0.272040843963623,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9990000128746032,0.6798447370529175,0.4223723709583282,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7968550324440002,0.3018044531345367,0.288661390542984,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.721645712852478,0.2214981913566589,1.0101277828216553,285.5975952148437,285.6639709472656,291.1751403808594,286.83203125,291.1756896972656,297.5722351074219,285.5975036621094,1.0,0.5113236308097839,1.0,1.0,0.0,1.0,-2.6325907707214355,2.632585287094116,5.572351710725343e-06,2.0334560871124268,0.7096330523490906,0.7096330523490906,0.0,133.3087158203125,137.0,14874.705078125,-0.0,1640.1910400390625,1.0,283.1499938964844,285.113525390625,289.8271484375,290.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18088.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731981992721558,1.0,0.0,0.0,1.8106348514556885,1.81064248085022,2.1875358413581125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.931640625,0.0,221.4134826660156,1895.4371337890625,0.0,790.292236328125,0.4726101160049438,1.0,0.0,3.0,1.0,0.0
11983560,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.7176710367202759,0.2183742523193359,0.1995081156492233,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7801271080970764,0.2847433388233185,0.2724051773548126,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.9990000128746032,0.6811569929122925,0.4240489602088928,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7957216501235962,0.3017181754112243,0.2886078655719757,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.7207402586936951,0.2214595973491668,1.0100886821746826,285.5964050292969,285.6670227050781,291.162353515625,286.8290710449219,291.16290283203125,297.5686950683594,285.5963439941406,1.0,0.5121355652809143,1.0,1.0,0.0,1.0,-2.6347808837890625,2.634775161743164,5.5815412451920565e-06,2.0351059436798096,0.7091183066368103,0.7091183066368103,0.0,134.0787353515625,140.0,14855.6962890625,-0.0,1646.7562255859375,1.0,283.1499938964844,285.1131286621094,289.82440185546875,290.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,18096.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727389454841614,1.0,0.0,0.0,1.8086216449737549,1.808629274368286,2.1826740237429481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.41015625,0.0,220.8515625,1895.4371337890625,0.0,788.0993041992188,0.4722028374671936,1.0,0.0,3.0,1.0,0.0
11983620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7151409983634949,0.2180189788341522,0.1992587596178054,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.778274416923523,0.2854528725147247,0.2731426656246185,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.9990000128746032,0.6833139657974243,0.4281762540340423,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.792985737323761,0.3015364408493042,0.2885076403617859,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.718524158000946,0.2213729470968246,1.010037541389465,285.5947265625,285.67340087890625,291.13580322265625,286.8223876953125,291.13641357421875,297.55908203125,285.5946655273437,1.0,0.5141168236732483,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401383876800537,5.604137186310254e-06,2.039175748825073,0.7080133557319641,0.7080133557319641,0.0,135.9866943359375,143.0,14819.0517578125,-0.0,1662.9764404296875,1.0,283.1499938964844,285.11297607421875,289.818603515625,290.8616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18109.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719811320304871,1.0,0.0,0.0,1.8041993379592896,1.8042068481445312,2.172013040535603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.35791015625,0.0,219.6128845214844,1895.4371337890625,0.0,784.4934692382812,0.4713042080402374,1.0,0.0,3.0,1.0,0.0
11983680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7151409983634949,0.2180189788341522,0.1992587596178054,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.778274416923523,0.2854528725147247,0.2731426656246185,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.9990000128746032,0.6833139657974243,0.4281762540340423,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.792985737323761,0.3015364408493042,0.2885076403617859,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.718524158000946,0.2213729470968246,1.010037541389465,285.5947265625,285.67340087890625,291.13580322265625,286.8223876953125,291.13641357421875,297.55908203125,285.5946655273437,1.0,0.5141168236732483,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401383876800537,5.604137186310254e-06,2.039175748825073,0.7080133557319641,0.7080133557319641,0.0,135.9866943359375,143.0,14819.0517578125,-0.0,1662.9764404296875,1.0,283.1499938964844,285.11297607421875,289.818603515625,290.8616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18109.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719811320304871,1.0,0.0,0.0,1.8041993379592896,1.8042068481445312,2.172013040535603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.35791015625,0.0,219.6128845214844,1895.4371337890625,0.0,784.4934692382812,0.4713042080402374,1.0,0.0,3.0,1.0,0.0
11983740,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7121607065200806,0.2176406532526016,0.1990020871162414,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7759974598884583,0.2861557006835937,0.2738872468471527,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.9990000128746032,0.6848705410957336,0.4330624639987945,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7898073196411133,0.3013372123241424,0.2884049713611603,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7158977389335632,0.2212690860033035,1.0099776983261108,285.5935974121094,285.6800842285156,291.1080322265625,286.8145446777344,291.108642578125,297.5466003417969,285.5935974121094,1.0,0.5164426565170288,1.0,1.0,0.0,1.0,-2.6464054584503174,2.646399974822998,5.6306266742467415e-06,2.043951272964477,0.7068067789077759,0.7068067789077759,0.0,138.265625,131.0,14782.5,-0.0,1682.2227783203125,1.0,283.1499938964844,285.1134338378906,289.81170654296875,290.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18122.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714253187179565,1.0,0.0,0.0,1.7992619276046753,1.799269437789917,2.160141292506524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.0419921875,0.0,218.22760009765625,1895.4371337890625,0.0,781.85888671875,0.4702969789505005,1.0,0.0,3.0,1.0,0.0
11983800,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7121607065200806,0.2176406532526016,0.1990020871162414,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7759974598884583,0.2861557006835937,0.2738872468471527,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.9990000128746032,0.6848705410957336,0.4330624639987945,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7898073196411133,0.3013372123241424,0.2884049713611603,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7158977389335632,0.2212690860033035,1.0099776983261108,285.5935974121094,285.6800842285156,291.1080322265625,286.8145446777344,291.108642578125,297.5466003417969,285.5935974121094,1.0,0.5164426565170288,1.0,1.0,0.0,1.0,-2.6464054584503174,2.646399974822998,5.6306266742467415e-06,2.043951272964477,0.7068067789077759,0.7068067789077759,0.0,138.265625,131.0,14782.5,-0.0,1682.2227783203125,1.0,283.1499938964844,285.1134338378906,289.81170654296875,290.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18122.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714253187179565,1.0,0.0,0.0,1.7992619276046753,1.799269437789917,2.160141292506524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.0419921875,0.0,218.22760009765625,1895.4371337890625,0.0,781.85888671875,0.4702969789505005,1.0,0.0,3.0,1.0,0.0
11983860,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7141108512878418,0.2172239422798156,0.198566049337387,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7793145179748535,0.286849170923233,0.2744685709476471,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9990000128746032,0.6870627999305725,0.428569883108139,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7923665642738342,0.3010983169078827,0.288116455078125,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7180864810943604,0.2211287468671798,1.0090349912643433,285.5867919921875,285.6870422363281,291.0790100097656,286.8055419921875,291.07965087890625,297.5394287109375,285.58624267578125,1.0,0.5137515068054199,1.0,1.0,0.0,1.0,-2.6397199630737305,2.639714241027832,5.602478722721571e-06,2.038917064666748,0.7053912281990051,0.7053912281990051,0.0,136.14024353027344,134.0,14695.330078125,-0.0,1663.0511474609375,1.0,283.1499938964844,285.109130859375,289.8027038574219,290.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18140.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708972811698914,1.0,0.0,0.0,1.7936749458312988,1.793682336807251,2.146746993503257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.498291015625,0.0,216.67752075195312,1895.4371337890625,0.0,779.3637084960938,0.469162106513977,1.0,0.0,3.0,1.0,0.0
11983920,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7141108512878418,0.2172239422798156,0.198566049337387,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7793145179748535,0.286849170923233,0.2744685709476471,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9990000128746032,0.6870627999305725,0.428569883108139,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7923665642738342,0.3010983169078827,0.288116455078125,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7180864810943604,0.2211287468671798,1.0090349912643433,285.5867919921875,285.6870422363281,291.0790100097656,286.8055419921875,291.07965087890625,297.5394287109375,285.58624267578125,1.0,0.5137515068054199,1.0,1.0,0.0,1.0,-2.6397199630737305,2.639714241027832,5.602478722721571e-06,2.038917064666748,0.7053912281990051,0.7053912281990051,0.0,136.14024353027344,134.0,14695.330078125,-0.0,1663.0511474609375,1.0,283.1499938964844,285.109130859375,289.8027038574219,290.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18140.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708972811698914,1.0,0.0,0.0,1.7936749458312988,1.793682336807251,2.146746993503257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.498291015625,0.0,216.67752075195312,1895.4371337890625,0.0,779.3637084960938,0.469162106513977,1.0,0.0,3.0,1.0,0.0
11983980,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7145280838012695,0.2168318629264831,0.1981824189424514,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7809052467346191,0.2875377833843231,0.2750921547412872,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.9990000128746032,0.6903825998306274,0.426981657743454,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7931404113769531,0.3008642196655273,0.2878662049770355,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.718788743019104,0.2210236638784408,1.0083863735198977,285.5791931152344,285.6943054199219,291.0486755371094,286.79541015625,291.0493469238281,297.5393371582031,285.5789489746094,1.0,0.5131710767745972,1.0,1.0,0.0,1.0,-2.6370081901550293,2.63700270652771,5.590558430412784e-06,2.0366199016571045,0.7037492394447327,0.7037492394447327,0.0,135.3702850341797,137.0,14613.9052734375,-0.0,1655.72607421875,1.0,283.1499938964844,285.1046447753906,289.7901611328125,290.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18161.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698606967926025,1.0,0.0,0.0,1.7871428728103638,1.787150263786316,2.131139780203739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.664794921875,0.0,214.88136291503903,1895.4371337890625,0.0,774.488037109375,0.4678418934345245,1.0,0.0,3.0,1.0,0.0
11984040,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7145280838012695,0.2168318629264831,0.1981824189424514,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7809052467346191,0.2875377833843231,0.2750921547412872,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.9990000128746032,0.6903825998306274,0.426981657743454,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7931404113769531,0.3008642196655273,0.2878662049770355,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.718788743019104,0.2210236638784408,1.0083863735198977,285.5791931152344,285.6943054199219,291.0486755371094,286.79541015625,291.0493469238281,297.5393371582031,285.5789489746094,1.0,0.5131710767745972,1.0,1.0,0.0,1.0,-2.6370081901550293,2.63700270652771,5.590558430412784e-06,2.0366199016571045,0.7037492394447327,0.7037492394447327,0.0,135.3702850341797,137.0,14613.9052734375,-0.0,1655.72607421875,1.0,283.1499938964844,285.1046447753906,289.7901611328125,290.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18161.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698606967926025,1.0,0.0,0.0,1.7871428728103638,1.787150263786316,2.131139780203739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.664794921875,0.0,214.88136291503903,1895.4371337890625,0.0,774.488037109375,0.4678418934345245,1.0,0.0,3.0,1.0,0.0
11984100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.7141364216804504,0.2166390866041183,0.1980149000883102,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7810041308403015,0.2878802716732025,0.275421142578125,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.9990000128746032,0.6918700337409973,0.4273336827754974,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.7928182482719421,0.3007484972476959,0.2877627611160278,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.7185602188110352,0.2209799289703369,1.0082088708877563,285.576904296875,285.69805908203125,291.0330505371094,286.7898864746094,291.0337219238281,297.5380249023437,285.57672119140625,1.0,0.5133447051048279,1.0,1.0,0.0,1.0,-2.637286424636841,2.6372807025909424,5.5916507335496135e-06,2.036792278289795,0.7028793096542358,0.7028793096542358,0.0,135.5254669189453,137.0,14578.875,-0.0,1656.82080078125,1.0,283.1499938964844,285.10369873046875,289.78369140625,290.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18171.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691845417022705,1.0,0.0,0.0,1.783586502075195,1.783594012260437,2.1226665580798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.49853515625,0.0,213.900619506836,1895.4371337890625,0.0,771.323486328125,0.4671195149421692,1.0,0.0,3.0,1.0,0.0
11984160,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7134739756584167,0.2164449244737625,0.1978550553321838,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.7807948589324951,0.2882214188575744,0.2757572531700134,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.9990000128746032,0.6932042837142944,0.4281913936138153,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.7921832203865051,0.3006330132484436,0.2876680195331573,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7180728316307068,0.2209376096725464,1.008083701133728,285.5751037597656,285.701904296875,291.01708984375,286.7840881347656,291.0177917480469,297.5357360839844,285.5749816894531,1.0,0.5137585997581482,1.0,1.0,0.0,1.0,-2.63826322555542,2.6382577419281006,5.595725269813556e-06,2.037513017654419,0.7019762396812439,0.7019762396812439,0.0,135.91769409179688,140.0,14545.6630859375,-0.0,1659.9786376953125,1.0,283.1499938964844,285.10321044921875,289.77734375,290.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,18180.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684750080108643,1.0,0.0,0.0,1.7798490524291992,1.7798564434051514,2.113779657975101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.450927734375,0.0,212.8699951171875,1895.4371337890625,0.0,768.0161743164062,0.4663587808609009,1.0,0.0,3.0,1.0,0.0
11984220,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.7115080952644348,0.2160469889640808,0.197546899318695,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7796759605407715,0.2888995409011841,0.2764449417591095,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9990000128746032,0.6954151391983032,0.4310687184333801,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7902042865753174,0.300401896238327,0.2874979674816131,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.7164949178695679,0.2208499312400818,1.0079233646392822,285.5726928710937,285.7098083496094,290.98419189453125,286.7716064453125,290.98492431640625,297.5284423828125,285.5726318359375,1.0,0.5151336789131165,1.0,1.0,0.0,1.0,-2.641777992248535,2.6417722702026367,5.610551397694508e-06,2.04018235206604,0.7000767588615417,0.7000767588615417,0.0,137.25022888183594,143.0,14482.525390625,-0.0,1671.001708984375,1.0,283.1499938964844,285.1033020019531,289.76483154296875,290.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,18197.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671009421348572,1.0,0.0,0.0,1.7718684673309326,1.7718758583068848,2.094866431434639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.567138671875,0.0,210.67295837402344,1895.4371337890625,0.0,761.650390625,0.4647310674190521,1.0,0.0,3.0,1.0,0.0
11984280,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.7115080952644348,0.2160469889640808,0.197546899318695,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7796759605407715,0.2888995409011841,0.2764449417591095,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9990000128746032,0.6954151391983032,0.4310687184333801,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7902042865753174,0.300401896238327,0.2874979674816131,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.7164949178695679,0.2208499312400818,1.0079233646392822,285.5726928710937,285.7098083496094,290.98419189453125,286.7716064453125,290.98492431640625,297.5284423828125,285.5726318359375,1.0,0.5151336789131165,1.0,1.0,0.0,1.0,-2.641777992248535,2.6417722702026367,5.610551397694508e-06,2.04018235206604,0.7000767588615417,0.7000767588615417,0.0,137.25022888183594,143.0,14482.525390625,-0.0,1671.001708984375,1.0,283.1499938964844,285.1033020019531,289.76483154296875,290.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,18197.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671009421348572,1.0,0.0,0.0,1.7718684673309326,1.7718758583068848,2.094866431434639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.567138671875,0.0,210.67295837402344,1895.4371337890625,0.0,761.650390625,0.4647310674190521,1.0,0.0,3.0,1.0,0.0
11984340,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.709551990032196,0.2157325595617294,0.1973156481981277,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7783576250076294,0.2894107699394226,0.2769772112369537,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.6967018246650696,0.4340507686138153,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7882285714149475,0.3002254962921142,0.287381649017334,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7148734927177429,0.2207760512828827,1.0078389644622805,285.57159423828125,285.71600341796875,290.95831298828125,286.7613220214844,290.9590759277344,297.5208435058594,285.5715637207031,1.0,0.5165500044822693,1.0,1.0,0.0,1.0,-2.6454811096191406,2.645475387573242,5.626258371194126e-06,2.0430262088775635,0.6985505223274231,0.6985505223274231,0.0,138.64352416992188,143.0,14435.9814453125,-0.0,1682.5966796875,1.0,283.1499938964844,285.1040954589844,289.755126953125,290.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18210.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661721229553223,1.0,0.0,0.0,1.7653658390045166,1.7653732299804688,2.079518850450768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.1142578125,0.0,208.88873291015625,1895.4371337890625,0.0,757.3760986328125,0.4634025990962982,1.0,0.0,3.0,1.0,0.0
11984400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7088698744773865,0.2156309634447097,0.1972423046827316,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7778834104537964,0.289571464061737,0.2771463692188263,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.9990000128746032,0.6970462203025818,0.4350947737693786,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.787546694278717,0.3001695573329925,0.2873465418815613,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7143052816390991,0.2207511365413665,1.0078141689300537,285.5713195800781,285.7179870605469,290.95001220703125,286.7579345703125,290.95074462890625,297.5181579589844,285.5713195800781,1.0,0.5170447826385498,1.0,1.0,0.0,1.0,-2.646778583526612,2.646772861480713,5.631774456560379e-06,2.0440261363983154,0.6980546712875366,0.6980546712875366,0.0,139.1336212158203,146.0,14421.3154296875,-0.0,1686.6749267578125,1.0,283.1499938964844,285.1044311523437,289.7519836425781,290.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18213.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659024715423584,1.0,0.0,0.0,1.7632408142089844,1.7632482051849363,2.0745154927226405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.684814453125,0.0,208.3071746826172,1895.4371337890625,0.0,756.1395874023438,0.4629682302474975,1.0,0.0,3.0,1.0,0.0
11984460,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.70553058385849,0.215018019080162,0.1968398988246917,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7755412459373474,0.2902184128761291,0.277848333120346,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6979741454124451,0.440088152885437,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7842515707015991,0.2997547090053558,0.2871074676513672,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7114565968513489,0.2204505801200866,1.007218837738037,285.5701904296875,285.726806640625,290.9132995605469,286.7420349121094,290.91412353515625,297.5039978027344,285.57012939453125,1.0,0.5192773938179016,1.0,1.0,0.0,1.0,-2.65213680267334,2.6521310806274414,5.654625056195073e-06,2.0481762886047363,0.6959007978439331,0.6959007978439331,0.0,141.4639434814453,134.0,14355.9501953125,-0.0,1704.94091796875,1.0,283.1499938964844,285.1058959960937,289.7375793457031,290.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18229.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650013089179993,1.0,0.0,0.0,1.7539894580841064,1.753996729850769,2.052803438346018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.2919921875,0.0,205.7870178222656,1895.4371337890625,0.0,752.0214233398438,0.4610775411128998,1.0,0.0,3.0,1.0,0.0
11984520,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.70553058385849,0.215018019080162,0.1968398988246917,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7755412459373474,0.2902184128761291,0.277848333120346,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6979741454124451,0.440088152885437,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7842515707015991,0.2997547090053558,0.2871074676513672,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7114565968513489,0.2204505801200866,1.007218837738037,285.5701904296875,285.726806640625,290.9132995605469,286.7420349121094,290.91412353515625,297.5039978027344,285.57012939453125,1.0,0.5192773938179016,1.0,1.0,0.0,1.0,-2.65213680267334,2.6521310806274414,5.654625056195073e-06,2.0481762886047363,0.6959007978439331,0.6959007978439331,0.0,141.4639434814453,134.0,14355.9501953125,-0.0,1704.94091796875,1.0,283.1499938964844,285.1058959960937,289.7375793457031,290.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18229.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650013089179993,1.0,0.0,0.0,1.7539894580841064,1.753996729850769,2.052803438346018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.2919921875,0.0,205.7870178222656,1895.4371337890625,0.0,752.0214233398438,0.4610775411128998,1.0,0.0,3.0,1.0,0.0
11984580,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.7066829204559326,0.214126780629158,0.196034088730812,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7783390879631042,0.2908268570899963,0.2783660888671875,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.9990000128746032,0.6991824507713318,0.4362578690052032,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7859774231910706,0.2990497648715973,0.2864422500133514,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.712888777256012,0.2198283821344375,1.0044589042663574,285.5620422363281,285.7364807128906,290.8730163574219,286.7229309082031,290.8739318847656,297.49237060546875,285.5613708496094,1.0,0.5164085626602173,1.0,1.0,0.0,1.0,-2.6430909633636475,2.643085479736328,5.616510406980524e-06,2.041381359100342,0.6934708952903748,0.6934708952903748,0.0,139.5101318359375,137.0,14231.7529296875,-0.0,1683.05419921875,1.0,283.1499938964844,285.1015625,289.7191162109375,290.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,18251.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642896890640259,1.0,0.0,0.0,1.7438771724700928,1.7438844442367554,2.029201624509369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.868408203125,0.0,203.0756225585937,1895.4371337890625,0.0,748.7846069335938,0.4590230584144592,1.0,0.0,3.0,1.0,0.0
11984640,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.7066829204559326,0.214126780629158,0.196034088730812,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7783390879631042,0.2908268570899963,0.2783660888671875,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.9990000128746032,0.6991824507713318,0.4362578690052032,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7859774231910706,0.2990497648715973,0.2864422500133514,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.712888777256012,0.2198283821344375,1.0044589042663574,285.5620422363281,285.7364807128906,290.8730163574219,286.7229309082031,290.8739318847656,297.49237060546875,285.5613708496094,1.0,0.5164085626602173,1.0,1.0,0.0,1.0,-2.6430909633636475,2.643085479736328,5.616510406980524e-06,2.041381359100342,0.6934708952903748,0.6934708952903748,0.0,139.5101318359375,137.0,14231.7529296875,-0.0,1683.05419921875,1.0,283.1499938964844,285.1015625,289.7191162109375,290.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,18251.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642896890640259,1.0,0.0,0.0,1.7438771724700928,1.7438844442367554,2.029201624509369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.868408203125,0.0,203.0756225585937,1895.4371337890625,0.0,748.7846069335938,0.4590230584144592,1.0,0.0,3.0,1.0,0.0
