time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984700,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.7066205143928528,0.2136353254318237,0.1955894231796264,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7791268825531006,0.2911207973957062,0.2786313593387604,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9990000128746032,0.700263261795044,0.4353775978088379,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7861552238464355,0.298635721206665,0.2860531210899353,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.7129714488983154,0.219452679157257,1.0027817487716677,285.55621337890625,285.7416076660156,290.85162353515625,286.7122497558594,290.8525695800781,297.48956298828125,285.5557556152344,1.0,0.5158241987228394,1.0,1.0,0.0,1.0,-2.639325857162476,2.639320135116577,5.600264557870105e-06,2.038348913192749,0.6921237707138062,0.6921237707138062,0.0,138.99658203125,137.0,14165.923828125,-0.0,1675.3426513671875,1.0,283.1499938964844,285.09820556640625,289.7073974609375,290.7171630859375,293.1499938964844,293.1499938964844,283.1499938964844,18265.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637592673301697,1.0,0.0,0.0,1.7383331060409546,1.7383403778076172,2.016319768927133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.998291015625,0.0,201.60986328125,1895.4371337890625,0.0,746.3809814453125,0.4579048156738281,1.0,0.0,3.0,1.0,0.0
11984760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.7059425115585327,0.2131194323301315,0.1951415687799453,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7792749404907227,0.2914087772369385,0.2789088785648346,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.9990000128746032,0.7011987566947937,0.4355681836605072,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.7856595516204834,0.2981899976730346,0.2856518030166626,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.7124550342559814,0.2190436273813247,1.0010428428649902,285.5518493652344,285.7469482421875,290.82940673828125,286.70086669921875,290.83038330078125,297.4857788085937,285.5514221191406,1.0,0.5155372023582458,1.0,1.0,0.0,1.0,-2.63677716255188,2.6367716789245605,5.5893915487104096e-06,2.0363502502441406,0.6907244920730591,0.6907244920730591,0.0,138.9873809814453,140.0,14103.947265625,-0.0,1671.65185546875,1.0,283.1499938964844,285.0960693359375,289.6945495605469,290.700927734375,293.1499938964844,293.1499938964844,283.1499938964844,18279.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630537271499634,1.0,0.0,0.0,1.7325047254562378,1.7325119972229004,2.0028215885758985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.107421875,0.0,200.07244873046875,1895.4371337890625,0.0,743.1953735351562,0.4567277729511261,1.0,0.0,3.0,1.0,0.0
11984820,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7035483121871948,0.2120168209075927,0.1942096501588821,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7785282731056213,0.2919688820838928,0.2794776856899261,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.9990000128746032,0.7024798393249512,0.4376872777938843,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7835536003112793,0.297218918800354,0.2847986817359924,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7103835344314575,0.2181344777345657,0.9972842335700988,285.5441589355469,285.7581481933594,290.78271484375,286.676025390625,290.78375244140625,297.47479248046875,285.5438232421875,1.0,0.5156870484352112,1.0,1.0,0.0,1.0,-2.6333436965942383,2.633338212966919,5.574753686232725e-06,2.033653974533081,0.687744140625,0.687744140625,0.0,139.77215576171875,143.0,13980.6689453125,-0.0,1670.267578125,1.0,283.1499938964844,285.0928955078125,289.6672668457031,290.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18307.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612865686416626,1.0,0.0,0.0,1.7199970483779907,1.7200042009353638,1.9740073753382608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.9716796875,0.0,196.7957458496093,1895.4371337890625,0.0,735.274169921875,0.4542016685009002,1.0,0.0,3.0,1.0,0.0
11984880,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7035483121871948,0.2120168209075927,0.1942096501588821,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7785282731056213,0.2919688820838928,0.2794776856899261,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.9990000128746032,0.7024798393249512,0.4376872777938843,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7835536003112793,0.297218918800354,0.2847986817359924,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7103835344314575,0.2181344777345657,0.9972842335700988,285.5441589355469,285.7581481933594,290.78271484375,286.676025390625,290.78375244140625,297.47479248046875,285.5438232421875,1.0,0.5156870484352112,1.0,1.0,0.0,1.0,-2.6333436965942383,2.633338212966919,5.574753686232725e-06,2.033653974533081,0.687744140625,0.687744140625,0.0,139.77215576171875,143.0,13980.6689453125,-0.0,1670.267578125,1.0,283.1499938964844,285.0928955078125,289.6672668457031,290.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18307.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612865686416626,1.0,0.0,0.0,1.7199970483779907,1.7200042009353638,1.9740073753382608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.9716796875,0.0,196.7957458496093,1895.4371337890625,0.0,735.274169921875,0.4542016685009002,1.0,0.0,3.0,1.0,0.0
11984940,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.700126051902771,0.2108221650123596,0.1932215541601181,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7767785787582397,0.2925089597702026,0.2800562083721161,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9990000128746032,0.702924370765686,0.441505879163742,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.78037428855896,0.2961548566818237,0.2838829755783081,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7072162628173828,0.2171117514371872,0.99314147233963,285.5374450683594,285.7700500488281,290.733154296875,286.6485900878906,290.7342529296875,297.4593811035156,285.5371398925781,1.0,0.516525149345398,1.0,1.0,0.0,1.0,-2.6313607692718506,2.631355047225952,5.566299478232395e-06,2.032092809677124,0.6845157146453857,0.6845157146453857,0.0,141.3467559814453,146.0,13855.4970703125,-0.0,1674.4984130859375,1.0,283.1499938964844,285.0907897949219,289.63848876953125,290.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18335.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592478513717651,1.0,0.0,0.0,1.706321120262146,1.706328272819519,1.9427412212280615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.4111328125,0.0,193.2504272460937,1895.4371337890625,0.0,726.2380981445312,0.4514413177967071,1.0,0.0,3.0,1.0,0.0
11985000,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.700126051902771,0.2108221650123596,0.1932215541601181,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7767785787582397,0.2925089597702026,0.2800562083721161,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9990000128746032,0.702924370765686,0.441505879163742,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.78037428855896,0.2961548566818237,0.2838829755783081,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7072162628173828,0.2171117514371872,0.99314147233963,285.5374450683594,285.7700500488281,290.733154296875,286.6485900878906,290.7342529296875,297.4593811035156,285.5371398925781,1.0,0.516525149345398,1.0,1.0,0.0,1.0,-2.6313607692718506,2.631355047225952,5.566299478232395e-06,2.032092809677124,0.6845157146453857,0.6845157146453857,0.0,141.3467559814453,146.0,13855.4970703125,-0.0,1674.4984130859375,1.0,283.1499938964844,285.0907897949219,289.63848876953125,290.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18335.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592478513717651,1.0,0.0,0.0,1.706321120262146,1.706328272819519,1.9427412212280615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.4111328125,0.0,193.2504272460937,1895.4371337890625,0.0,726.2380981445312,0.4514413177967071,1.0,0.0,3.0,1.0,0.0
11985060,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.6960309743881226,0.209542915225029,0.1921747326850891,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7744056582450867,0.2930302619934082,0.2806364595890045,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9990000128746032,0.7026041746139526,0.4464312791824341,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7765249013900757,0.2950094938278198,0.2829082012176513,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.7033289670944214,0.2159872651100158,0.9886245727539062,285.53131103515625,285.7825622558594,290.68096923828125,286.6188049316406,290.68212890625,297.4405212402344,285.5310363769531,1.0,0.5177903175354004,1.0,1.0,0.0,1.0,-2.6301190853118896,2.6301136016845703,5.5610057643207256e-06,2.031113147735596,0.6810389161109924,0.6810389161109924,0.0,143.44558715820312,134.0,13726.0986328125,-0.0,1682.1334228515625,1.0,283.1499938964844,285.08941650390625,289.6081848144531,290.5924987792969,293.1499938964844,293.1499938964844,283.1499938964844,18363.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557112991809845,1.0,0.0,0.0,1.6914821863174438,1.6914892196655271,1.909098301666745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.299560546875,0.0,189.449951171875,1895.4371337890625,0.0,716.8920288085938,0.4484496116638183,1.0,0.0,3.0,1.0,0.0
11985120,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.6960309743881226,0.209542915225029,0.1921747326850891,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7744056582450867,0.2930302619934082,0.2806364595890045,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9990000128746032,0.7026041746139526,0.4464312791824341,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7765249013900757,0.2950094938278198,0.2829082012176513,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.7033289670944214,0.2159872651100158,0.9886245727539062,285.53131103515625,285.7825622558594,290.68096923828125,286.6188049316406,290.68212890625,297.4405212402344,285.5310363769531,1.0,0.5177903175354004,1.0,1.0,0.0,1.0,-2.6301190853118896,2.6301136016845703,5.5610057643207256e-06,2.031113147735596,0.6810389161109924,0.6810389161109924,0.0,143.44558715820312,134.0,13726.0986328125,-0.0,1682.1334228515625,1.0,283.1499938964844,285.08941650390625,289.6081848144531,290.5924987792969,293.1499938964844,293.1499938964844,283.1499938964844,18363.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557112991809845,1.0,0.0,0.0,1.6914821863174438,1.6914892196655271,1.909098301666745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.299560546875,0.0,189.449951171875,1895.4371337890625,0.0,716.8920288085938,0.4484496116638183,1.0,0.0,3.0,1.0,0.0
11985180,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.6966313123703003,0.2081723809242248,0.1909010708332061,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7771759629249573,0.2935310304164886,0.2810451090335846,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.9990000128746032,0.7026964426040649,0.4423982203006744,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7777836918830872,0.2937638759613037,0.281692236661911,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7041391134262085,0.214752122759819,0.9828945994377136,285.519775390625,285.795654296875,290.6264038085937,286.5868225097656,290.62762451171875,297.42584228515625,285.5189819335937,1.0,0.5140959024429321,1.0,1.0,0.0,1.0,-2.6159045696258545,2.615899085998535,5.5013788369251415e-06,2.0202932357788086,0.6772089600563049,0.6772089600563049,0.0,141.20159912109375,137.0,13546.9716796875,-0.0,1651.8448486328125,1.0,283.1499938964844,285.0837707519531,289.5753173828125,290.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18395.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548411011695862,1.0,0.0,0.0,1.6753169298171997,1.6753239631652832,1.8727826045505933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.94970703125,0.0,185.3810272216797,1895.4371337890625,0.0,707.0753784179688,0.4452040791511535,1.0,0.0,3.0,1.0,0.0
11985240,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.6966313123703003,0.2081723809242248,0.1909010708332061,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7771759629249573,0.2935310304164886,0.2810451090335846,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.9990000128746032,0.7026964426040649,0.4423982203006744,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7777836918830872,0.2937638759613037,0.281692236661911,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7041391134262085,0.214752122759819,0.9828945994377136,285.519775390625,285.795654296875,290.6264038085937,286.5868225097656,290.62762451171875,297.42584228515625,285.5189819335937,1.0,0.5140959024429321,1.0,1.0,0.0,1.0,-2.6159045696258545,2.615899085998535,5.5013788369251415e-06,2.0202932357788086,0.6772089600563049,0.6772089600563049,0.0,141.20159912109375,137.0,13546.9716796875,-0.0,1651.8448486328125,1.0,283.1499938964844,285.0837707519531,289.5753173828125,290.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18395.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548411011695862,1.0,0.0,0.0,1.6753169298171997,1.6753239631652832,1.8727826045505933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.94970703125,0.0,185.3810272216797,1895.4371337890625,0.0,707.0753784179688,0.4452040791511535,1.0,0.0,3.0,1.0,0.0
11985300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.6963711977005005,0.2074792087078094,0.1902635246515274,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.777984619140625,0.2937754094600677,0.281260222196579,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.9990000128746032,0.7032642960548401,0.4413843154907226,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.7778086066246033,0.2931199967861175,0.2810731530189514,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.7039740681648254,0.2141196876764297,0.9799904823303224,285.5127868652344,285.8023986816406,290.5982971191406,286.5700988769531,290.5995178222656,297.4219055175781,285.5122375488281,1.0,0.5131497979164124,1.0,1.0,0.0,1.0,-2.609935998916626,2.609930515289306,5.47603121958673e-06,2.015549659729004,0.6751393675804138,0.6751393675804138,0.0,140.5496368408203,137.0,13455.814453125,-0.0,1640.5152587890625,1.0,283.1499938964844,285.0802001953125,289.5572509765625,290.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18414.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534923672676086,1.0,0.0,0.0,1.6665966510772705,1.666603684425354,1.853337181501047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.4501953125,0.0,183.21875,1895.4371337890625,0.0,701.3101806640625,0.4434621334075928,1.0,0.0,3.0,1.0,0.0
11985360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.6955302953720093,0.2067780047655105,0.1896402388811111,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7781696319580078,0.2940158545970917,0.2814898788928985,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9990000128746032,0.7037116885185242,0.4414360225200653,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7772021293640137,0.2924619317054748,0.2804616093635559,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.703222930431366,0.2134773433208465,0.977145254611969,285.507568359375,285.80926513671875,290.5696716308594,286.55291748046875,290.5709228515625,297.417236328125,285.507080078125,1.0,0.5125316977500916,1.0,1.0,0.0,1.0,-2.605369806289673,2.605364322662353,5.456806320580654e-06,2.0119833946228027,0.6730046272277832,0.6730046272277832,0.0,140.4123077392578,140.0,13369.392578125,-0.0,1633.4801025390625,1.0,283.1499938964844,285.0780944824219,289.5385437011719,290.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18432.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519775748252869,1.0,0.0,0.0,1.6575080156326294,1.6575149297714231,1.83317823143625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.09423828125,0.0,180.97830200195312,1895.4371337890625,0.0,694.890380859375,0.4416456818580627,1.0,0.0,3.0,1.0,0.0
11985420,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.692861020565033,0.2053393870592117,0.1883933097124099,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7775056958198547,0.2944849729537964,0.2819681167602539,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9990000128746032,0.7040536999702454,0.4432973861694336,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7749329209327698,0.2911012768745422,0.2792271077632904,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7007232308387756,0.2121527045965194,0.971433401107788,285.4989013671875,285.8233642578125,290.5110168457031,286.5172119140625,290.5123291015625,297.4049987792969,285.49853515625,1.0,0.5120972990989685,1.0,1.0,0.0,1.0,-2.598333835601806,2.598328351974488,5.427251380751841e-06,2.0064897537231445,0.6685242056846619,0.6685242056846619,0.0,140.9738006591797,143.0,13199.9609375,-0.0,1626.1043701171875,1.0,283.1499938964844,285.07568359375,289.5007629394531,290.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18466.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486621260643005,1.0,0.0,0.0,1.6382795572280884,1.6382863521575928,1.7908919858200536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.46533203125,0.0,176.2932891845703,1895.4371337890625,0.0,681.041015625,0.4378053843975067,1.0,0.0,3.0,1.0,0.0
11985480,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.692861020565033,0.2053393870592117,0.1883933097124099,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7775056958198547,0.2944849729537964,0.2819681167602539,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9990000128746032,0.7040536999702454,0.4432973861694336,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7749329209327698,0.2911012768745422,0.2792271077632904,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7007232308387756,0.2121527045965194,0.971433401107788,285.4989013671875,285.8233642578125,290.5110168457031,286.5172119140625,290.5123291015625,297.4049987792969,285.49853515625,1.0,0.5120972990989685,1.0,1.0,0.0,1.0,-2.598333835601806,2.598328351974488,5.427251380751841e-06,2.0064897537231445,0.6685242056846619,0.6685242056846619,0.0,140.9738006591797,143.0,13199.9609375,-0.0,1626.1043701171875,1.0,283.1499938964844,285.07568359375,289.5007629394531,290.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18466.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486621260643005,1.0,0.0,0.0,1.6382795572280884,1.6382863521575928,1.7908919858200536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.46533203125,0.0,176.2932891845703,1895.4371337890625,0.0,681.041015625,0.4378053843975067,1.0,0.0,3.0,1.0,0.0
11985540,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.6898397207260132,0.2040863633155822,0.1873300373554229,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7761495113372803,0.2948664724826813,0.2823817133903503,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9990000128746032,0.7037023901939392,0.4462358653545379,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7722126841545105,0.2899110019207001,0.2781692743301391,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.6978327631950378,0.210991770029068,0.9665399193763732,285.4931030273437,285.83551025390625,290.4604187011719,286.48602294921875,290.4617614746094,297.3916015625,285.4927673339844,1.0,0.5123454332351685,1.0,1.0,0.0,1.0,-2.5939316749572754,2.593926429748535,5.408804554463131e-06,2.00305438041687,0.6645470857620239,0.6645470857620239,0.0,142.1014862060547,143.0,13058.8857421875,-0.0,1624.9381103515625,1.0,283.1499938964844,285.0751037597656,289.4688415527344,290.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18492.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457534790039062,1.0,0.0,0.0,1.6210683584213257,1.62107515335083,1.753460878717306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.546630859375,0.0,172.16549682617188,1895.4371337890625,0.0,669.1159057617188,0.4343733489513397,1.0,0.0,3.0,1.0,0.0
11985600,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6892049908638,0.2038429677486419,0.1871250718832016,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.7758317589759827,0.2949378788471222,0.2824611365795135,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.9990000128746032,0.7035720944404602,0.4469005167484283,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.7716342806816101,0.2896794974803924,0.2779651582241058,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6972215175628662,0.2107655107975006,0.9655939340591432,285.4920959472656,285.8378295898437,290.45068359375,286.4799499511719,290.4519958496094,297.3887634277344,285.4917907714844,1.0,0.5124384164810181,1.0,1.0,0.0,1.0,-2.5931975841522217,2.5931921005249023,5.40573091711849e-06,2.002481460571289,0.6637686491012573,0.6637686491012573,0.0,142.36685180664062,131.0,13031.9814453125,-0.0,1625.0850830078125,1.0,283.1499938964844,285.0751037597656,289.4627380371094,290.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18497.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451980829238892,1.0,0.0,0.0,1.617687702178955,1.6176944971084597,1.7461550783082205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.8896484375,0.0,171.3621826171875,1895.4371337890625,0.0,666.8626098632812,0.4336999654769897,1.0,0.0,3.0,1.0,0.0
11985660,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.6899732351303101,0.2022737115621566,0.1856553554534912,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.779050350189209,0.2953720688819885,0.2827921509742737,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9990000128746032,0.7034164071083069,0.4420066475868225,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.7731127738952637,0.2881732583045959,0.2764853537082672,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.6981770992279053,0.2092945873737335,0.9587108492851256,285.48101806640625,285.8526611328125,290.3888854980469,286.4413452148437,290.3902587890625,297.37579345703125,285.480224609375,1.0,0.50804603099823,1.0,1.0,0.0,1.0,-2.5759167671203613,2.575911521911621,5.334201432560803e-06,1.9892741441726685,0.65865159034729,0.65865159034729,0.0,139.64906311035156,134.0,12821.0458984375,-0.0,1589.126708984375,1.0,283.1499938964844,285.0711975097656,289.423583984375,290.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18530.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541664183139801,1.0,0.0,0.0,1.5956659317016602,1.595672607421875,1.6989373818887548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.748779296875,0.0,166.20411682128906,1895.4371337890625,0.0,652.7001953125,0.4293293058872223,1.0,0.0,3.0,1.0,0.0
11985720,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.6899732351303101,0.2022737115621566,0.1856553554534912,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.779050350189209,0.2953720688819885,0.2827921509742737,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9990000128746032,0.7034164071083069,0.4420066475868225,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.7731127738952637,0.2881732583045959,0.2764853537082672,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.6981770992279053,0.2092945873737335,0.9587108492851256,285.48101806640625,285.8526611328125,290.3888854980469,286.4413452148437,290.3902587890625,297.37579345703125,285.480224609375,1.0,0.50804603099823,1.0,1.0,0.0,1.0,-2.5759167671203613,2.575911521911621,5.334201432560803e-06,1.9892741441726685,0.65865159034729,0.65865159034729,0.0,139.64906311035156,134.0,12821.0458984375,-0.0,1589.126708984375,1.0,283.1499938964844,285.0711975097656,289.423583984375,290.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18530.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541664183139801,1.0,0.0,0.0,1.5956659317016602,1.595672607421875,1.6989373818887548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.748779296875,0.0,166.20411682128906,1895.4371337890625,0.0,652.7001953125,0.4293293058872223,1.0,0.0,3.0,1.0,0.0
11985780,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.688931941986084,0.2006935477256775,0.1842156052589416,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7803428769111633,0.2957915663719177,0.2831651270389557,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.9990000128746032,0.7041372656822205,0.4404414594173431,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7726404070854187,0.2866232395172119,0.2750081419944763,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.6972941756248474,0.2078013122081756,0.9519174695014954,285.46990966796875,285.8677978515625,290.32586669921875,286.4015808105469,290.3272705078125,297.3681945800781,285.469482421875,1.0,0.5059377551078796,1.0,1.0,0.0,1.0,-2.562805652618408,2.562800407409668,5.279678134684218e-06,1.9789661169052124,0.6531636118888855,0.6531636118888855,0.0,138.5175323486328,137.0,12614.8818359375,-0.0,1566.207275390625,1.0,283.1499938964844,285.0678405761719,289.381591796875,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18566.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376721620559692,1.0,0.0,0.0,1.5719835758209229,1.571990132331848,1.648881351457021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.550537109375,0.0,160.78668212890625,1895.4371337890625,0.0,637.0625610351562,0.4246549904346466,1.0,0.0,3.0,1.0,0.0
11985840,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.688931941986084,0.2006935477256775,0.1842156052589416,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7803428769111633,0.2957915663719177,0.2831651270389557,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.9990000128746032,0.7041372656822205,0.4404414594173431,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7726404070854187,0.2866232395172119,0.2750081419944763,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.6972941756248474,0.2078013122081756,0.9519174695014954,285.46990966796875,285.8677978515625,290.32586669921875,286.4015808105469,290.3272705078125,297.3681945800781,285.469482421875,1.0,0.5059377551078796,1.0,1.0,0.0,1.0,-2.562805652618408,2.562800407409668,5.279678134684218e-06,1.9789661169052124,0.6531636118888855,0.6531636118888855,0.0,138.5175323486328,137.0,12614.8818359375,-0.0,1566.207275390625,1.0,283.1499938964844,285.0678405761719,289.381591796875,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18566.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376721620559692,1.0,0.0,0.0,1.5719835758209229,1.571990132331848,1.648881351457021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.550537109375,0.0,160.78668212890625,1895.4371337890625,0.0,637.0625610351562,0.4246549904346466,1.0,0.0,3.0,1.0,0.0
11985900,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.6877284049987793,0.1998917311429977,0.1835090070962906,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7802503108978271,0.2959956526756286,0.2833675742149353,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9990000128746032,0.7042374014854431,0.4409097731113434,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.771668553352356,0.2858298122882843,0.2742751538753509,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.6961614489555359,0.2070420086383819,0.9485796689987184,285.4661560058594,285.8754577636719,290.2939453125,286.38134765625,290.2953796386719,297.3630065917969,285.4657897949219,1.0,0.5053869485855103,1.0,1.0,0.0,1.0,-2.5578701496124268,2.5578649044036865,5.259289991954574e-06,1.975117802619934,0.6503183245658875,0.6503183245658875,0.0,138.55064392089844,137.0,12516.4833984375,-0.0,1559.6314697265625,1.0,283.1499938964844,285.0677490234375,289.3603820800781,290.2746887207031,293.1499938964844,293.1499938964844,283.1499938964844,18581.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355224609375,1.0,0.0,0.0,1.5596150159835815,1.5596215724945068,1.623036354203578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.15869140625,0.0,158.00160217285156,1895.4371337890625,0.0,628.797607421875,0.4222174882888794,1.0,0.0,3.0,1.0,0.0
11985960,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.6862120628356934,0.1990788578987121,0.1828024685382843,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7798246145248413,0.2961958646774292,0.2835760414600372,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9990000128746032,0.7041195631027222,0.4419411420822143,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7703652381896973,0.28502357006073,0.2735398113727569,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.694711446762085,0.2062713652849197,0.9452406764030457,285.46307373046875,285.8831481933594,290.2618408203125,286.3608703613281,290.2632751464844,297.356689453125,285.4627685546875,1.0,0.5050963163375854,1.0,1.0,0.0,1.0,-2.553614377975464,2.553609132766724,5.24174356542062e-06,1.9718005657196045,0.6474069952964783,0.6474069952964783,0.0,138.8512725830078,140.0,12419.5068359375,-0.0,1555.162353515625,1.0,283.1499938964844,285.0682983398437,289.3392944335937,290.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18596.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333258509635925,1.0,0.0,0.0,1.546920657157898,1.5469270944595337,1.5967225408530794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.870849609375,0.0,155.17613220214844,1895.4371337890625,0.0,620.463623046875,0.4197197258472442,1.0,0.0,3.0,1.0,0.0
11986020,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6824714541435242,0.1974170207977295,0.1813790947198867,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.7782267332077026,0.2965848743915558,0.2840041816234588,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.7032368779182434,0.4452828168869018,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.767021894454956,0.2833732366561889,0.272055447101593,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6910890936851501,0.2046930491924286,0.9385073781013488,285.4585876464844,285.8987121582031,290.19708251953125,286.3194274902344,290.19854736328125,297.341064453125,285.4584045410156,1.0,0.5050984025001526,1.0,1.0,0.0,1.0,-2.546558380126953,2.546553134918213,5.212724772718502e-06,1.9663039445877075,0.641401469707489,0.641401469707489,0.0,140.0634307861328,128.0,12228.0224609375,-0.0,1550.875732421875,1.0,283.1499938964844,285.07098388671875,289.29742431640625,290.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18622.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289056897163391,1.0,0.0,0.0,1.5206514596939087,1.5206578969955444,1.542953356192811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.520751953125,0.0,149.4368438720703,1895.4371337890625,0.0,604.0286865234375,0.414565771818161,1.0,0.0,3.0,1.0,0.0
11986080,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6824714541435242,0.1974170207977295,0.1813790947198867,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.7782267332077026,0.2965848743915558,0.2840041816234588,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.7032368779182434,0.4452828168869018,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.767021894454956,0.2833732366561889,0.272055447101593,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6910890936851501,0.2046930491924286,0.9385073781013488,285.4585876464844,285.8987121582031,290.19708251953125,286.3194274902344,290.19854736328125,297.341064453125,285.4584045410156,1.0,0.5050984025001526,1.0,1.0,0.0,1.0,-2.546558380126953,2.546553134918213,5.212724772718502e-06,1.9663039445877075,0.641401469707489,0.641401469707489,0.0,140.0634307861328,128.0,12228.0224609375,-0.0,1550.875732421875,1.0,283.1499938964844,285.07098388671875,289.29742431640625,290.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18622.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289056897163391,1.0,0.0,0.0,1.5206514596939087,1.5206578969955444,1.542953356192811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.520751953125,0.0,149.4368438720703,1895.4371337890625,0.0,604.0286865234375,0.414565771818161,1.0,0.0,3.0,1.0,0.0
11986140,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.682490885257721,0.1961750984191894,0.1802316308021545,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7801274061203003,0.2968544661998749,0.2842135727405548,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9990000128746032,0.7026187777519226,0.4424304962158203,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.767536461353302,0.2821345627307892,0.2708554863929748,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.6912321448326111,0.2035073488950729,0.9330374002456664,285.4534606933594,285.9100036621094,290.1499938964844,286.2891845703125,290.1514587402344,297.3306884765625,285.4528503417969,1.0,0.502056360244751,1.0,1.0,0.0,1.0,-2.534003973007202,2.533998727798462,5.161705303180497e-06,1.9567322731018064,0.6368710398674011,0.6368710398674011,0.0,138.4054412841797,128.0,12066.681640625,-0.0,1526.8001708984375,1.0,283.1499938964844,285.0715026855469,289.26708984375,290.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,18640.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257207155227661,1.0,0.0,0.0,1.5009465217590332,1.5009527206420898,1.503224353882615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.697265625,0.0,145.233642578125,1895.4371337890625,0.0,592.4594116210938,0.4107184112071991,1.0,0.0,3.0,1.0,0.0
11986200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.6830710172653198,0.1956926584243774,0.1797654330730438,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7815091013908386,0.2969558238983154,0.284273236989975,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.9990000128746032,0.7026417851448059,0.4402336776256561,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.7683500051498413,0.2816486656665802,0.2703648507595062,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.6918672323226929,0.2030442208051681,0.9308009147644044,285.4503479003906,285.91436767578125,290.1318054199219,286.2774658203125,290.1332702636719,297.3282470703125,285.4496765136719,1.0,0.5004100203514099,1.0,1.0,0.0,1.0,-2.527601480484009,2.527596235275269,5.135668288858142e-06,1.9517920017242432,0.6350647807121277,0.6350647807121277,0.0,137.2407684326172,131.0,11998.7021484375,-0.0,1513.23095703125,1.0,283.1499938964844,285.0708312988281,289.255126953125,290.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18648.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244615077972412,1.0,0.0,0.0,1.49314546585083,1.4931516647338867,1.487639309516453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.033203125,0.0,143.5968780517578,1895.4371337890625,0.0,587.9473876953125,0.4092029631137848,1.0,0.0,3.0,1.0,0.0
11986260,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.6818540692329407,0.1939672082662582,0.1781915873289108,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7828127145767212,0.2973126173019409,0.2845855951309204,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9990000128746032,0.702921450138092,0.4385718703269958,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7677220106124878,0.279890239238739,0.2686873078346252,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.6907888054847717,0.2013828307390213,0.9232361912727356,285.4424133300781,285.9300842285156,290.0662536621094,286.23516845703125,290.0677490234375,297.32037353515625,285.4421081542969,1.0,0.498056411743164,1.0,1.0,0.0,1.0,-2.5129735469818115,2.5129685401916504,5.076055003883084e-06,1.9403114318847656,0.6283949017524719,0.6283949017524719,0.0,136.02877807617188,134.0,11776.1982421875,-0.0,1488.6728515625,1.0,283.1499938964844,285.0713195800781,289.2108764648437,290.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18674.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519614040851593,1.0,0.0,0.0,1.4642415046691897,1.464247703552246,1.4306020545973297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.806640625,0.0,137.6434326171875,1895.4371337890625,0.0,570.9014892578125,0.4036097526550293,1.0,0.0,3.0,1.0,0.0
11986320,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.6818540692329407,0.1939672082662582,0.1781915873289108,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7828127145767212,0.2973126173019409,0.2845855951309204,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9990000128746032,0.702921450138092,0.4385718703269958,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7677220106124878,0.279890239238739,0.2686873078346252,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.6907888054847717,0.2013828307390213,0.9232361912727356,285.4424133300781,285.9300842285156,290.0662536621094,286.23516845703125,290.0677490234375,297.32037353515625,285.4421081542969,1.0,0.498056411743164,1.0,1.0,0.0,1.0,-2.5129735469818115,2.5129685401916504,5.076055003883084e-06,1.9403114318847656,0.6283949017524719,0.6283949017524719,0.0,136.02877807617188,134.0,11776.1982421875,-0.0,1488.6728515625,1.0,283.1499938964844,285.0713195800781,289.2108764648437,290.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18674.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519614040851593,1.0,0.0,0.0,1.4642415046691897,1.464247703552246,1.4306020545973297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.806640625,0.0,137.6434326171875,1895.4371337890625,0.0,570.9014892578125,0.4036097526550293,1.0,0.0,3.0,1.0,0.0
11986380,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.6789776086807251,0.1922156810760498,0.176652655005455,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7822802066802979,0.2976547479629516,0.2849364876747131,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9990000128746032,0.7024456858634949,0.4399881064891815,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.7653098106384277,0.2780871987342834,0.2670257687568664,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.6880189180374146,0.1996953189373016,0.9158339500427246,285.4390563964844,285.9458312988281,290.0006408691406,286.1927490234375,290.00213623046875,297.308837890625,285.4389343261719,1.0,0.4969950318336487,1.0,1.0,0.0,1.0,-2.502355098724365,2.502350091934204,5.033128218201455e-06,1.9320414066314693,0.6215051412582397,0.6215051412582397,0.0,136.2827606201172,137.0,11566.072265625,-0.0,1475.832275390625,1.0,283.1499938964844,285.0758972167969,289.1669921875,290.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18694.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144456028938293,1.0,0.0,0.0,1.434309959411621,1.4343160390853882,1.3727121483952942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.338623046875,0.0,131.65304565429688,1895.4371337890625,0.0,553.2804565429688,0.3978453576564789,1.0,0.0,3.0,1.0,0.0
11986440,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.6789776086807251,0.1922156810760498,0.176652655005455,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7822802066802979,0.2976547479629516,0.2849364876747131,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9990000128746032,0.7024456858634949,0.4399881064891815,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.7653098106384277,0.2780871987342834,0.2670257687568664,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.6880189180374146,0.1996953189373016,0.9158339500427246,285.4390563964844,285.9458312988281,290.0006408691406,286.1927490234375,290.00213623046875,297.308837890625,285.4389343261719,1.0,0.4969950318336487,1.0,1.0,0.0,1.0,-2.502355098724365,2.502350091934204,5.033128218201455e-06,1.9320414066314693,0.6215051412582397,0.6215051412582397,0.0,136.2827606201172,137.0,11566.072265625,-0.0,1475.832275390625,1.0,283.1499938964844,285.0758972167969,289.1669921875,290.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18694.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144456028938293,1.0,0.0,0.0,1.434309959411621,1.4343160390853882,1.3727121483952942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.338623046875,0.0,131.65304565429688,1895.4371337890625,0.0,553.2804565429688,0.3978453576564789,1.0,0.0,3.0,1.0,0.0
11986500,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.6771274209022522,0.1913233697414398,0.1758821159601211,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.7815640568733215,0.2978200614452362,0.2851194441318512,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.9990000128746032,0.7018333077430725,0.4414530992507934,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.7636659741401672,0.2771613597869873,0.2661872804164886,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.68621426820755,0.1988376677036285,0.9121359586715698,285.4384460449219,285.9537048339844,289.9678955078125,286.1715393066406,289.9693908691406,297.3013610839844,285.4383850097656,1.0,0.4968177080154419,1.0,1.0,0.0,1.0,-2.497957944869995,2.497952938079834,5.015410806663567e-06,1.9286190271377563,0.6179838180541992,0.6179838180541992,0.0,136.7687530517578,137.0,11463.4208984375,-0.0,1472.16162109375,1.0,283.1499938964844,285.07916259765625,289.1455383300781,289.99530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18701.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118278861045837,1.0,0.0,0.0,1.4190216064453125,1.41902756690979,1.3436043388992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.845703125,0.0,128.66307067871094,1895.4371337890625,0.0,544.568603515625,0.3949141502380371,1.0,0.0,3.0,1.0,0.0
