time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986560,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.675066351890564,0.1904183030128479,0.17510686814785,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7806190848350525,0.2979813516139984,0.2853054106235504,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9990000128746032,0.7009603381156921,0.4433102011680603,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7617992162704468,0.2762172222137451,0.2653384208679199,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.6841944456100464,0.1979695111513137,0.9084244966506958,285.4384155273437,285.9615478515625,289.93524169921875,286.150390625,289.93670654296875,297.29296875,285.4384155273437,1.0,0.4968207478523254,1.0,1.0,0.0,1.0,-2.494001626968384,2.4939966201782227,4.999499651603401e-06,1.925541400909424,0.6144152879714966,0.6144152879714966,0.0,137.442138671875,125.0,11361.8984375,-0.0,1469.8702392578125,1.0,283.1499938964844,285.0829467773437,289.1243591308594,289.9676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18708.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092204809188843,1.0,0.0,0.0,1.4035489559173584,1.403554916381836,1.314463560220247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.48876953125,0.0,125.68516540527344,1895.4371337890625,0.0,536.0303955078125,0.3919574320316314,1.0,0.0,3.0,1.0,0.0
11986620,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.6754124760627747,0.1885621398687362,0.1733743250370025,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7838609218597412,0.2982902228832245,0.2855168581008911,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.9990000128746032,0.6996448636054993,0.4382880926132202,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7628540396690369,0.2742609977722168,0.2634320855140686,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.6847270131111145,0.1961840838193893,0.9000976085662842,285.4342956542969,285.9771423339844,289.8702392578125,286.1083679199219,289.8717041015625,297.2792663574219,285.4338073730469,1.0,0.4919610917568207,1.0,1.0,0.0,1.0,-2.4738609790802,2.473856210708618,4.919350885757012e-06,1.9101070165634155,0.6070557832717896,0.6070557832717896,0.0,134.6156463623047,128.0,11124.9794921875,-0.0,1431.8953857421875,1.0,283.1499938964844,285.0873718261719,289.0821838378906,289.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18721.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040052533149719,1.0,0.0,0.0,1.371992826461792,1.37199866771698,1.256021704421073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.9599609375,0.0,119.77247619628906,1895.4371337890625,0.0,519.3618774414062,0.3859700560569763,1.0,0.0,3.0,1.0,0.0
11986680,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.6754124760627747,0.1885621398687362,0.1733743250370025,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7838609218597412,0.2982902228832245,0.2855168581008911,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.9990000128746032,0.6996448636054993,0.4382880926132202,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7628540396690369,0.2742609977722168,0.2634320855140686,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.6847270131111145,0.1961840838193893,0.9000976085662842,285.4342956542969,285.9771423339844,289.8702392578125,286.1083679199219,289.8717041015625,297.2792663574219,285.4338073730469,1.0,0.4919610917568207,1.0,1.0,0.0,1.0,-2.4738609790802,2.473856210708618,4.919350885757012e-06,1.9101070165634155,0.6070557832717896,0.6070557832717896,0.0,134.6156463623047,128.0,11124.9794921875,-0.0,1431.8953857421875,1.0,283.1499938964844,285.0873718261719,289.0821838378906,289.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18721.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040052533149719,1.0,0.0,0.0,1.371992826461792,1.37199866771698,1.256021704421073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.9599609375,0.0,119.77247619628906,1895.4371337890625,0.0,519.3618774414062,0.3859700560569763,1.0,0.0,3.0,1.0,0.0
11986740,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.674180805683136,0.1868608593940735,0.1718195676803589,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.78510981798172,0.298562079668045,0.285748690366745,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.9990000128746032,0.6992537379264832,0.43660768866539,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7621434330940247,0.2724288702011108,0.2616841197013855,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.6836206316947937,0.1945372223854065,0.8925840258598328,285.4306030273437,285.9913635253906,289.8110046386719,286.07012939453125,289.8124694824219,297.2705383300781,285.4305114746094,1.0,0.4895834028720855,1.0,1.0,0.0,1.0,-2.459115028381348,2.4591102600097656,4.860587523580762e-06,1.898542404174805,0.6000409722328186,0.6000409722328186,0.0,133.4066162109375,128.0,10914.0380859375,-0.0,1408.0528564453125,1.0,283.1499938964844,285.0917663574219,289.0424194335937,289.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18732.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989057183265686,1.0,0.0,0.0,1.342137575149536,1.3421432971954346,1.2019529549434085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.2392578125,0.0,114.37092590332033,1895.4371337890625,0.0,503.57708740234375,0.3803612887859344,1.0,0.0,3.0,1.0,0.0
11986800,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.6739943623542786,0.1867126226425171,0.171687051653862,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7851275205612183,0.2985851764678955,0.2857708930969238,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.9990000128746032,0.6991931796073914,0.4366128742694855,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7619954347610474,0.2722680568695068,0.2615335583686828,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.683443009853363,0.1943939626216888,0.8919434547424316,285.4305419921875,285.9925842285156,289.8058776855469,286.0668334960937,289.807373046875,297.2696838378906,285.43048095703125,1.0,0.4894349873065948,1.0,1.0,0.0,1.0,-2.458038091659546,2.458033323287964,4.856320629187394e-06,1.8977036476135247,0.5994249582290649,0.5994249582290649,0.0,133.37353515625,131.0,10896.4208984375,-0.0,1406.5518798828125,1.0,283.1499938964844,285.0923767089844,289.0389709472656,289.8545227050781,293.1499938964844,293.1499938964844,283.1499938964844,18733.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984461963176727,1.0,0.0,0.0,1.339518904685974,1.3395246267318726,1.197267351926712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.806396484375,0.0,113.9050521850586,1895.4371337890625,0.0,502.1791076660156,0.3798710107803345,1.0,0.0,3.0,1.0,0.0
11986860,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.6709651350975037,0.1848460286855697,0.170041874051094,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7845519781112671,0.2988661527633667,0.2860633730888366,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.9990000128746032,0.6978733539581299,0.4379972517490387,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7593937516212463,0.2702375948429107,0.2596536576747894,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.680515706539154,0.1926029324531555,0.8840384483337402,285.431640625,286.0078125,289.742431640625,286.0260009765625,289.743896484375,297.2574157714844,285.4317321777344,1.0,0.4882192611694336,1.0,1.0,0.0,1.0,-2.446317911148072,2.44631290435791,4.810025529877748e-06,1.8885806798934937,0.5916438698768616,0.5916438698768616,0.0,133.58372497558594,134.0,10681.765625,-0.0,1392.66845703125,1.0,283.1499938964844,285.1015319824219,288.9957275390625,289.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,18737.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924160540103912,1.0,0.0,0.0,1.3065515756607056,1.306557059288025,1.139059762067518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.570556640625,0.0,108.15142822265624,1895.4371337890625,0.0,484.1993103027344,0.3737262487411499,1.0,0.0,3.0,1.0,0.0
11986920,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.6709651350975037,0.1848460286855697,0.170041874051094,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7845519781112671,0.2988661527633667,0.2860633730888366,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.9990000128746032,0.6978733539581299,0.4379972517490387,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7593937516212463,0.2702375948429107,0.2596536576747894,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.680515706539154,0.1926029324531555,0.8840384483337402,285.431640625,286.0078125,289.742431640625,286.0260009765625,289.743896484375,297.2574157714844,285.4317321777344,1.0,0.4882192611694336,1.0,1.0,0.0,1.0,-2.446317911148072,2.44631290435791,4.810025529877748e-06,1.8885806798934937,0.5916438698768616,0.5916438698768616,0.0,133.58372497558594,134.0,10681.765625,-0.0,1392.66845703125,1.0,283.1499938964844,285.1015319824219,288.9957275390625,289.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,18737.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924160540103912,1.0,0.0,0.0,1.3065515756607056,1.306557059288025,1.139059762067518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.570556640625,0.0,108.15142822265624,1895.4371337890625,0.0,484.1993103027344,0.3737262487411499,1.0,0.0,3.0,1.0,0.0
11986980,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.6683950424194336,0.1835911870002746,0.1689551174640655,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.7835260033607483,0.2990443408489227,0.2862679064273834,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9990000128746032,0.6963776350021362,0.4399905204772949,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.757072389125824,0.2688739001750946,0.2584082782268524,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.6780111789703369,0.1914149075746536,0.8788852691650391,285.4339904785156,286.01776123046875,289.7010498046875,285.9994812011719,289.7024841308594,297.248046875,285.4342041015625,1.0,0.4879371225833893,1.0,1.0,0.0,1.0,-2.439964056015014,2.4399592876434326,4.785030796483625e-06,1.8836387395858765,0.5864231586456299,0.5864231586456299,0.0,134.23451232910156,134.0,10544.3623046875,-0.0,1387.4188232421875,1.0,283.1499938964844,285.1090393066406,288.9671630859375,289.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18737.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880632758140564,1.0,0.0,0.0,1.284570813179016,1.284576416015625,1.101056383845389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.867431640625,0.0,104.42933654785156,1895.4371337890625,0.0,471.6327209472656,0.3696593046188354,1.0,0.0,3.0,1.0,0.0
11987040,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.6669511198997498,0.1829426139593124,0.1683978736400604,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.7828513979911804,0.2991329431533813,0.2863744795322418,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.9990000128746032,0.6954176425933838,0.4412649273872375,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.755750834941864,0.2681719660758972,0.2577713429927826,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.676601231098175,0.190806046128273,0.8762676119804382,285.4356384277344,286.1121826171875,289.6801147460937,285.9861145019531,289.6815490722656,297.2431335449219,285.4358825683594,1.0,0.4879173040390014,1.0,1.0,0.0,1.0,-2.4370431900024414,2.43703842163086,4.773565706273075e-06,1.8813682794570925,0.5825464129447937,0.5825464129447937,0.0,134.6900177001953,122.0,10475.3388671875,-0.0,1385.661376953125,1.0,283.1499938964844,285.1132507324219,288.9528503417969,289.7369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18735.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485750138759613,1.0,0.0,0.0,1.273319125175476,1.2733246088027954,1.0818522611089065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.47412109375,0.0,102.55911254882812,1895.4371337890625,0.0,465.0912170410156,0.3675873279571533,1.0,0.0,3.0,1.0,0.0
11987100,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.666504979133606,0.1819693446159362,0.1675083488225937,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.7838464379310608,0.2992603480815887,0.2864719331264496,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.9990000128746032,0.6940180063247681,0.4397779405117035,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7556166648864746,0.2671200037002563,0.2567625045776367,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.6762661337852478,0.1898939609527588,0.8720933198928833,285.43975830078125,286.1201477050781,289.6494445800781,285.9665832519531,289.6508483886719,297.2367858886719,285.4399719238281,1.0,0.4858584105968475,1.0,1.0,0.0,1.0,-2.4280893802642822,2.4280846118927,4.738791176350787e-06,1.8745585680007928,0.5779714584350586,0.5779714584350586,0.0,133.7646942138672,122.0,10352.017578125,-0.0,1370.677490234375,1.0,283.1499938964844,285.12164306640625,288.93170166015625,289.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18814.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482188731431961,1.0,0.0,0.0,1.2526875734329224,1.252692937850952,1.0470778022408925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.93603515625,0.0,99.40176391601562,1895.4371337890625,0.0,455.2009582519531,0.3640563786029815,1.0,0.0,3.0,1.0,0.0
11987160,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6671139597892761,0.1809961050748825,0.1665783077478408,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.7861014604568481,0.2993842959403991,0.2865306138992309,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.9990000128746032,0.6930762529373169,0.4361914396286011,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.7566199898719788,0.2660612165927887,0.2557081878185272,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6770213842391968,0.1889768838882446,0.8677122592926025,285.4415283203125,286.2186584472656,289.619140625,285.9473571777344,289.6205444335937,297.2321472167969,285.4414978027344,1.0,0.4829356670379638,1.0,1.0,0.0,1.0,-2.416207790374756,2.416203022003174,4.692596121458337e-06,1.8653870820999143,0.5721257925033569,0.5721257925033569,0.0,131.84542846679688,125.0,10225.818359375,-0.0,1348.100830078125,1.0,283.1499938964844,285.128173828125,288.91064453125,289.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,18817.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784223437309265,1.0,0.0,0.0,1.233780026435852,1.2337853908538818,1.015707979945546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.54345703125,0.0,96.40296173095705,1895.4371337890625,0.0,444.9750671386719,0.3606449961662292,1.0,0.0,3.0,1.0,0.0
11987220,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.6655996441841125,0.1790864616632461,0.1648279726505279,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.7873780131340027,0.2996251583099365,0.2867316007614136,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9990000128746032,0.6917654275894165,0.4344351589679718,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7556629180908203,0.2639546990394592,0.2536908984184265,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.675686240196228,0.1871595084667205,0.8594119548797607,285.4526062011719,286.3270874023437,289.55975341796875,285.9099426269531,289.5611267089844,297.22430419921875,285.4532470703125,1.0,0.4803122580051422,1.0,1.0,0.0,1.0,-2.3998305797576904,2.3998260498046875,4.6289565034385305e-06,1.8525567054748533,0.5604175925254822,0.5604175925254822,0.0,130.56813049316406,128.0,9974.9033203125,-0.0,1322.905517578125,1.0,283.1499938964844,285.148681640625,288.86822509765625,289.6147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18898.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700831770896911,1.0,0.0,0.0,1.1896418333053589,1.1896469593048096,9.443344595183589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.92041015625,0.0,89.84244537353516,1895.4371337890625,0.0,423.157470703125,0.353017657995224,1.0,0.0,3.0,1.0,0.0
11987280,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.6655996441841125,0.1790864616632461,0.1648279726505279,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.7873780131340027,0.2996251583099365,0.2867316007614136,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9990000128746032,0.6917654275894165,0.4344351589679718,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7556629180908203,0.2639546990394592,0.2536908984184265,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.675686240196228,0.1871595084667205,0.8594119548797607,285.4526062011719,286.3270874023437,289.55975341796875,285.9099426269531,289.5611267089844,297.22430419921875,285.4532470703125,1.0,0.4803122580051422,1.0,1.0,0.0,1.0,-2.3998305797576904,2.3998260498046875,4.6289565034385305e-06,1.8525567054748533,0.5604175925254822,0.5604175925254822,0.0,130.56813049316406,128.0,9974.9033203125,-0.0,1322.905517578125,1.0,283.1499938964844,285.148681640625,288.86822509765625,289.6147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18898.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700831770896911,1.0,0.0,0.0,1.1896418333053589,1.1896469593048096,9.443344595183589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.92041015625,0.0,89.84244537353516,1895.4371337890625,0.0,423.157470703125,0.353017657995224,1.0,0.0,3.0,1.0,0.0
11987340,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.6625696420669556,0.1771972626447677,0.1631515324115753,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7868093848228455,0.2998563349246979,0.2869743406772613,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9990000128746032,0.6898393034934998,0.4357204437255859,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.753044843673706,0.2618536353111267,0.251731812953949,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.672757625579834,0.185352474451065,0.8514125347137451,285.4738464355469,286.4372863769531,289.502197265625,285.87408447265625,289.5035400390625,297.21588134765625,285.4749755859375,1.0,0.4790224134922027,1.0,1.0,0.0,1.0,-2.387686014175415,2.387681484222412,4.582173914968735e-06,1.843106150627136,0.5475918054580688,0.5475918054580688,0.0,130.72964477539062,116.0,9726.947265625,-0.0,1308.9189453125,1.0,283.1499938964844,285.17889404296875,288.82830810546875,289.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18961.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608976542949676,1.0,0.0,0.0,1.141615867614746,1.1416209936141968,8.696278541719948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.667236328125,0.0,83.04431915283203,1895.4371337890625,0.0,400.3706970214844,0.3448370099067688,1.0,0.0,3.0,1.0,0.0
11987400,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.6625696420669556,0.1771972626447677,0.1631515324115753,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7868093848228455,0.2998563349246979,0.2869743406772613,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9990000128746032,0.6898393034934998,0.4357204437255859,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.753044843673706,0.2618536353111267,0.251731812953949,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.672757625579834,0.185352474451065,0.8514125347137451,285.4738464355469,286.4372863769531,289.502197265625,285.87408447265625,289.5035400390625,297.21588134765625,285.4749755859375,1.0,0.4790224134922027,1.0,1.0,0.0,1.0,-2.387686014175415,2.387681484222412,4.582173914968735e-06,1.843106150627136,0.5475918054580688,0.5475918054580688,0.0,130.72964477539062,116.0,9726.947265625,-0.0,1308.9189453125,1.0,283.1499938964844,285.17889404296875,288.82830810546875,289.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18961.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608976542949676,1.0,0.0,0.0,1.141615867614746,1.1416209936141968,8.696278541719948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.667236328125,0.0,83.04431915283203,1895.4371337890625,0.0,400.3706970214844,0.3448370099067688,1.0,0.0,3.0,1.0,0.0
11987460,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.6634573936462402,0.1753082871437072,0.1613540798425674,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7909529209136963,0.3000763058662414,0.2870779633522033,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.6881781220436096,0.4292527437210083,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.7546541690826416,0.2597392797470093,0.2496359944343567,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6738900542259216,0.1835378855466842,0.8427854180335999,285.4980773925781,286.54913330078125,289.4466857910156,285.8399963378906,289.447998046875,297.2091369628906,285.4990234375,1.0,0.4733601212501526,1.0,1.0,0.0,1.0,-2.365013599395752,2.365009069442749,4.495902885537362e-06,1.82568359375,0.5336276292800903,0.5336276292800903,0.0,127.28205871582033,119.0,9446.107421875,-0.0,1267.9970703125,1.0,283.1499938964844,285.21307373046875,288.7914428710937,289.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,19009.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511831700801849,1.0,0.0,0.0,1.090200662612915,1.0902056694030762,7.930605505634959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.74609375,0.0,76.1666488647461,1895.4371337890625,0.0,377.59283447265625,0.3362476825714111,1.0,0.0,3.0,1.0,0.0
11987520,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.6634573936462402,0.1753082871437072,0.1613540798425674,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7909529209136963,0.3000763058662414,0.2870779633522033,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.6881781220436096,0.4292527437210083,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.7546541690826416,0.2597392797470093,0.2496359944343567,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6738900542259216,0.1835378855466842,0.8427854180335999,285.4980773925781,286.54913330078125,289.4466857910156,285.8399963378906,289.447998046875,297.2091369628906,285.4990234375,1.0,0.4733601212501526,1.0,1.0,0.0,1.0,-2.365013599395752,2.365009069442749,4.495902885537362e-06,1.82568359375,0.5336276292800903,0.5336276292800903,0.0,127.28205871582033,119.0,9446.107421875,-0.0,1267.9970703125,1.0,283.1499938964844,285.21307373046875,288.7914428710937,289.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,19009.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511831700801849,1.0,0.0,0.0,1.090200662612915,1.0902056694030762,7.930605505634959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.74609375,0.0,76.1666488647461,1895.4371337890625,0.0,377.59283447265625,0.3362476825714111,1.0,0.0,3.0,1.0,0.0
11987580,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.6625399589538574,0.1734828948974609,0.1596577167510986,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7928852438926697,0.3002893328666687,0.2872350811958313,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9990000128746032,0.6875887513160706,0.4264450967311859,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7542721033096313,0.2576543986797333,0.247616171836853,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.6731234192848206,0.1817663609981537,0.8345746397972107,285.52862548828125,286.662353515625,289.3934936523437,285.8078918457031,289.3947448730469,297.2040405273437,285.53033447265625,1.0,0.4702634215354919,1.0,1.0,0.0,1.0,-2.3474907875061035,2.34748649597168,4.429342425282812e-06,1.8119585514068604,0.5185824036598206,0.5185824036598206,0.0,125.55357360839844,122.0,9165.890625,-0.0,1240.5948486328125,1.0,283.1499938964844,285.25341796875,288.75567626953125,289.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19037.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407446980476379,1.0,0.0,0.0,1.0359210968017578,1.0359258651733398,7.160556947383159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.06396484375,0.0,69.34695434570312,1895.4371337890625,0.0,354.5086669921875,0.3273919224739074,1.0,0.0,3.0,1.0,0.0
11987640,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.6625399589538574,0.1734828948974609,0.1596577167510986,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7928852438926697,0.3002893328666687,0.2872350811958313,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9990000128746032,0.6875887513160706,0.4264450967311859,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7542721033096313,0.2576543986797333,0.247616171836853,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.6731234192848206,0.1817663609981537,0.8345746397972107,285.52862548828125,286.662353515625,289.3934936523437,285.8078918457031,289.3947448730469,297.2040405273437,285.53033447265625,1.0,0.4702634215354919,1.0,1.0,0.0,1.0,-2.3474907875061035,2.34748649597168,4.429342425282812e-06,1.8119585514068604,0.5185824036598206,0.5185824036598206,0.0,125.55357360839844,122.0,9165.890625,-0.0,1240.5948486328125,1.0,283.1499938964844,285.25341796875,288.75567626953125,289.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19037.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407446980476379,1.0,0.0,0.0,1.0359210968017578,1.0359258651733398,7.160556947383159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.06396484375,0.0,69.34695434570312,1895.4371337890625,0.0,354.5086669921875,0.3273919224739074,1.0,0.0,3.0,1.0,0.0
11987700,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.6614099740982056,0.1725859940052032,0.158848375082016,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7930128574371338,0.3003934323787689,0.2873335778713226,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.9990000128746032,0.6870977878570557,0.4263913929462433,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.7533381581306458,0.2566218078136444,0.2466390877962112,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.6720350384712219,0.1808937042951584,0.8306435942649841,285.5491943359375,286.67156982421875,289.3678283691406,285.7926330566406,289.3690490722656,297.2012634277344,285.5513916015625,1.0,0.469306081533432,1.0,1.0,0.0,1.0,-2.340674638748169,2.340670108795166,4.403649654705077e-06,1.806651711463928,0.5112090110778809,0.5112090110778809,0.0,125.31917572021484,122.0,9022.580078125,-0.0,1231.7760009765625,1.0,283.1499938964844,285.2783508300781,288.7387390136719,289.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,19076.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435273140668869,1.0,0.0,0.0,1.006475567817688,1.00648033618927,6.759271542478018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.55224609375,0.0,65.89826202392578,1895.4371337890625,0.0,342.9400329589844,0.3228002786636352,1.0,0.0,3.0,1.0,0.0
11987760,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.6599728465080261,0.1716972738504409,0.1580573767423629,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7927485108375549,0.3004961311817169,0.2874410152435303,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.9990000128746032,0.686390221118927,0.4269653260707855,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.75206458568573,0.2555966675281524,0.2456795424222946,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.6706238985061646,0.1800297498703003,0.8268017768859863,285.5704345703125,286.7767333984375,289.3428039550781,285.7779541015625,289.3440246582031,297.1982727050781,285.5726318359375,1.0,0.4686677455902099,1.0,1.0,0.0,1.0,-2.3347737789154053,2.3347692489624023,4.38147435488645e-06,1.802059769630432,0.5026494860649109,0.5026494860649109,0.0,125.37629699707033,125.0,8890.3828125,-0.0,1225.2105712890625,1.0,283.1499938964844,285.30401611328125,288.7228088378906,289.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,19041.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296876788139343,1.0,0.0,0.0,0.979935586452484,0.9799402356147766,6.407498176486115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2734.4306640625,0.0,62.76567840576172,1895.4371337890625,0.0,331.4813842773437,0.3184856176376343,1.0,0.0,3.0,1.0,0.0
11987820,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.6564115881919861,0.1699346899986267,0.156513050198555,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.7913230061531067,0.3006971776485443,0.2876755595207214,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.9990000128746032,0.6842608451843262,0.4295603036880493,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.7487595677375793,0.2535639107227325,0.2438009530305862,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.6670816540718079,0.1783231645822525,0.8193297386169434,285.62127685546875,286.8920288085937,289.294921875,285.7504577636719,289.2960510253906,297.1918334960937,285.6239318847656,1.0,0.4681313633918762,1.0,1.0,0.0,1.0,-2.325082778930664,2.32507848739624,4.3451959754747804e-06,1.7945250272750854,0.4859180450439453,0.4859180450439453,0.0,126.16636657714844,128.0,8614.5048828125,-0.0,1217.244384765625,1.0,283.1499938964844,285.3627319335937,288.6935729980469,289.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,19023.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182928502559662,1.0,0.0,0.0,0.923148512840271,0.923153042793274,5.686389670245264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.453857421875,0.0,56.54983901977539,1895.4371337890625,0.0,309.1174621582031,0.3097109496593475,1.0,0.0,3.0,1.0,0.0
11987880,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.6564115881919861,0.1699346899986267,0.156513050198555,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.7913230061531067,0.3006971776485443,0.2876755595207214,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.9990000128746032,0.6842608451843262,0.4295603036880493,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.7487595677375793,0.2535639107227325,0.2438009530305862,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.6670816540718079,0.1783231645822525,0.8193297386169434,285.62127685546875,286.8920288085937,289.294921875,285.7504577636719,289.2960510253906,297.1918334960937,285.6239318847656,1.0,0.4681313633918762,1.0,1.0,0.0,1.0,-2.325082778930664,2.32507848739624,4.3451959754747804e-06,1.7945250272750854,0.4859180450439453,0.4859180450439453,0.0,126.16636657714844,128.0,8614.5048828125,-0.0,1217.244384765625,1.0,283.1499938964844,285.3627319335937,288.6935729980469,289.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,19023.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182928502559662,1.0,0.0,0.0,0.923148512840271,0.923153042793274,5.686389670245264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.453857421875,0.0,56.54983901977539,1895.4371337890625,0.0,309.1174621582031,0.3097109496593475,1.0,0.0,3.0,1.0,0.0
11987940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.6522341370582581,0.168191373348236,0.1550078243017196,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.7890394926071167,0.3008926808834076,0.2879286706447601,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.6811941862106323,0.4335749745368957,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7447660565376282,0.2515543699264526,0.241968348622322,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.6628867983818054,0.1766409426927566,0.8120880722999573,285.68035888671875,287.00799560546875,289.25,285.7255554199219,289.2510681152344,297.1854248046875,285.6834411621094,1.0,0.468335211277008,1.0,1.0,0.0,1.0,-2.3174993991851807,2.317495107650757,4.3169338823645376e-06,1.78863787651062,0.4684871733188629,0.4684871733188629,0.0,127.63152313232422,116.0,8336.7646484375,-0.0,1214.3885498046875,1.0,283.1499938964844,285.4286804199219,288.66766357421875,289.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18987.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406706690788269,1.0,0.0,0.0,0.866456925868988,0.8664613366127014,5.0094197234784594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.716552734375,0.0,50.791316986083984,1895.4371337890625,0.0,287.6207580566406,0.301223874092102,1.0,0.0,3.0,1.0,0.0
11988000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.6522341370582581,0.168191373348236,0.1550078243017196,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.7890394926071167,0.3008926808834076,0.2879286706447601,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.6811941862106323,0.4335749745368957,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7447660565376282,0.2515543699264526,0.241968348622322,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.6628867983818054,0.1766409426927566,0.8120880722999573,285.68035888671875,287.00799560546875,289.25,285.7255554199219,289.2510681152344,297.1854248046875,285.6834411621094,1.0,0.468335211277008,1.0,1.0,0.0,1.0,-2.3174993991851807,2.317495107650757,4.3169338823645376e-06,1.78863787651062,0.4684871733188629,0.4684871733188629,0.0,127.63152313232422,116.0,8336.7646484375,-0.0,1214.3885498046875,1.0,283.1499938964844,285.4286804199219,288.66766357421875,289.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18987.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406706690788269,1.0,0.0,0.0,0.866456925868988,0.8664613366127014,5.0094197234784594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.716552734375,0.0,50.791316986083984,1895.4371337890625,0.0,287.6207580566406,0.301223874092102,1.0,0.0,3.0,1.0,0.0
11988060,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.6523817777633667,0.1665872931480407,0.153458297252655,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7920455932617188,0.3010806739330292,0.2880320847034454,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9990000128746032,0.6784418821334839,0.4289503991603851,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7453683018684387,0.2495481520891189,0.2400006800889969,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.6631054878234863,0.1749605536460876,0.804193913936615,285.74102783203125,287.1247253417969,289.2074279785156,285.70220947265625,289.2084655761719,297.17694091796875,285.7438659667969,1.0,0.4637228846549988,1.0,1.0,0.0,1.0,-2.298374652862549,2.298370361328125,4.246407570462907e-06,1.7739704847335815,0.4503341913223266,0.4503341913223266,0.0,125.10173034667967,104.0,8031.77685546875,-0.0,1182.8382568359375,1.0,283.1499938964844,285.49688720703125,288.6446228027344,289.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18943.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940903842449188,1.0,0.0,0.0,0.8104296326637268,0.8104339241981506,4.3825220785720376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.179931640625,0.0,45.52469253540039,1895.4371337890625,0.0,265.42254638671875,0.2931156158447265,1.0,0.0,3.0,1.0,0.0
11988120,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.6523817777633667,0.1665872931480407,0.153458297252655,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7920455932617188,0.3010806739330292,0.2880320847034454,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9990000128746032,0.6784418821334839,0.4289503991603851,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7453683018684387,0.2495481520891189,0.2400006800889969,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.6631054878234863,0.1749605536460876,0.804193913936615,285.74102783203125,287.1247253417969,289.2074279785156,285.70220947265625,289.2084655761719,297.17694091796875,285.7438659667969,1.0,0.4637228846549988,1.0,1.0,0.0,1.0,-2.298374652862549,2.298370361328125,4.246407570462907e-06,1.7739704847335815,0.4503341913223266,0.4503341913223266,0.0,125.10173034667967,104.0,8031.77685546875,-0.0,1182.8382568359375,1.0,283.1499938964844,285.49688720703125,288.6446228027344,289.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18943.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940903842449188,1.0,0.0,0.0,0.8104296326637268,0.8104339241981506,4.3825220785720376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.179931640625,0.0,45.52469253540039,1895.4371337890625,0.0,265.42254638671875,0.2931156158447265,1.0,0.0,3.0,1.0,0.0
11988180,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.655907392501831,0.1649315059185028,0.1518334448337555,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.7993177175521851,0.3012624382972717,0.2880221307277679,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.9990000128746032,0.677987813949585,0.41766357421875,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.7496588230133057,0.2475644052028656,0.2379407584667205,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.6668749451637268,0.1733251214027404,0.7959301471710205,285.8000793457031,287.24249267578125,289.1662902832031,285.6791687011719,289.16729736328125,297.1792297363281,285.80291748046875,1.0,0.4560283720493316,1.0,1.0,0.0,1.0,-2.2704572677612305,2.270452976226806,4.14420128436177e-06,1.7523560523986816,0.43137988448143,0.43137988448143,0.0,119.58197021484376,107.0,7703.96875,-0.0,1130.540283203125,1.0,283.1499938964844,285.5640869140625,288.6292419433594,289.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18896.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777852356433868,1.0,0.0,0.0,0.7552788853645325,0.7552830576896667,3.80634510577238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.26416015625,0.0,40.73533630371094,1895.4371337890625,0.0,238.22335815429688,0.2854076623916626,1.0,0.0,3.0,1.0,0.0
11988240,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.655907392501831,0.1649315059185028,0.1518334448337555,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.7993177175521851,0.3012624382972717,0.2880221307277679,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.9990000128746032,0.677987813949585,0.41766357421875,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.7496588230133057,0.2475644052028656,0.2379407584667205,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.6668749451637268,0.1733251214027404,0.7959301471710205,285.8000793457031,287.24249267578125,289.1662902832031,285.6791687011719,289.16729736328125,297.1792297363281,285.80291748046875,1.0,0.4560283720493316,1.0,1.0,0.0,1.0,-2.2704572677612305,2.270452976226806,4.14420128436177e-06,1.7523560523986816,0.43137988448143,0.43137988448143,0.0,119.58197021484376,107.0,7703.96875,-0.0,1130.540283203125,1.0,283.1499938964844,285.5640869140625,288.6292419433594,289.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18896.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777852356433868,1.0,0.0,0.0,0.7552788853645325,0.7552830576896667,3.80634510577238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.26416015625,0.0,40.73533630371094,1895.4371337890625,0.0,238.22335815429688,0.2854076623916626,1.0,0.0,3.0,1.0,0.0
11988300,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.6567190289497375,0.164087101817131,0.1510086357593536,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8018377423286438,0.3013522326946258,0.2880469262599945,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.9990000128746032,0.6785019636154175,0.4138812720775604,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7508487105369568,0.2465924769639969,0.2369556427001953,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.6678606867790222,0.1725405156612396,0.792069137096405,285.832275390625,287.25,289.146240234375,285.6677551269531,289.1472473144531,297.1783752441406,285.8359069824219,1.0,0.4534918665885925,1.0,1.0,0.0,1.0,-2.259122610092163,2.2591185569763184,4.102843377040699e-06,1.7434431314468384,0.4221654534339905,0.4221654534339905,0.0,117.69886779785156,107.0,7535.74658203125,-0.0,1111.0146484375,1.0,283.1499938964844,285.5992431640625,288.6248474121094,289.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18896.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690391182899475,1.0,0.0,0.0,0.7266731262207031,0.7266771793365479,3.523478397937652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2297.617431640625,0.0,38.43393707275391,1895.4371337890625,0.0,224.1620635986328,0.2816113829612732,1.0,0.0,3.0,1.0,0.0
11988360,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.6568254828453064,0.1632780879735946,0.1502337008714676,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8034289479255676,0.3014415502548218,0.2880950570106506,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9990000128746032,0.6789937615394592,0.4115607142448425,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.7512400150299072,0.2456335872411728,0.2360095828771591,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.6680956482887268,0.1717730164527893,0.7884217500686646,285.86553955078125,287.3500061035156,289.1264953613281,285.6564025878906,289.12750244140625,297.1779479980469,285.8690490722656,1.0,0.4515221714973449,1.0,1.0,0.0,1.0,-2.2499420642852783,2.2499380111694336,4.069607712153811e-06,1.7362827062606812,0.4119370281696319,0.4119370281696319,0.0,116.48696899414062,110.0,7385.517578125,-0.0,1096.5250244140625,1.0,283.1499938964844,285.6356811523437,288.62261962890625,289.1645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18842.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601682484149933,1.0,0.0,0.0,0.7018718719482422,0.7018758654594421,3.2870712374233335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.052001953125,0.0,36.43462753295898,1895.4371337890625,0.0,210.1720123291016,0.2781381011009216,1.0,0.0,3.0,1.0,0.0
