time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988420,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.6556885242462158,0.161718487739563,0.1487907320261001,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8048091530799866,0.3016177415847778,0.2882333993911743,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.9990000128746032,0.6794782280921936,0.4096976518630981,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7504660487174988,0.2437407970428466,0.2341881096363067,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.6670950055122375,0.1702651381492614,0.7814890742301941,285.9396667480469,287.45001220703125,289.0879211425781,285.6339416503906,289.0888977050781,297.17706298828125,285.943603515625,1.0,0.4489903748035431,1.0,1.0,0.0,1.0,-2.2356178760528564,2.235613822937012,4.018048002762953e-06,1.7251160144805908,0.3922924697399139,0.3922924697399139,0.0,115.3134765625,113.0,7078.7041015625,-0.0,1076.8555908203125,1.0,283.1499938964844,285.71356201171875,288.623779296875,289.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18784.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428150415420532,1.0,0.0,0.0,0.6512939929962158,0.651297926902771,2.8303986709943284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.277587890625,0.0,32.64324951171875,1895.4371337890625,0.0,183.2806091308593,0.2713742256164551,1.0,0.0,3.0,1.0,0.0
11988480,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.6556885242462158,0.161718487739563,0.1487907320261001,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8048091530799866,0.3016177415847778,0.2882333993911743,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.9990000128746032,0.6794782280921936,0.4096976518630981,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7504660487174988,0.2437407970428466,0.2341881096363067,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.6670950055122375,0.1702651381492614,0.7814890742301941,285.9396667480469,287.45001220703125,289.0879211425781,285.6339416503906,289.0888977050781,297.17706298828125,285.943603515625,1.0,0.4489903748035431,1.0,1.0,0.0,1.0,-2.2356178760528564,2.235613822937012,4.018048002762953e-06,1.7251160144805908,0.3922924697399139,0.3922924697399139,0.0,115.3134765625,113.0,7078.7041015625,-0.0,1076.8555908203125,1.0,283.1499938964844,285.71356201171875,288.623779296875,289.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18784.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428150415420532,1.0,0.0,0.0,0.6512939929962158,0.651297926902771,2.8303986709943284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.277587890625,0.0,32.64324951171875,1895.4371337890625,0.0,183.2806091308593,0.2713742256164551,1.0,0.0,3.0,1.0,0.0
11988540,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.653168261051178,0.1601973623037338,0.1474339812994003,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.8043537735939026,0.3017901182174682,0.2884123921394348,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.9990000128746032,0.6789914965629578,0.4106310606002807,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.7481226325035095,0.2418720722198486,0.2324363589286804,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.6646050214767456,0.1687822639942169,0.7748903036117554,286.0197448730469,287.54998779296875,289.05047607421875,285.6117248535156,289.0514221191406,297.17462158203125,286.02398681640625,1.0,0.4478688538074493,1.0,1.0,0.0,1.0,-2.2252914905548096,2.225287437438965,3.981107511208393e-06,1.7170733213424685,0.3724232912063598,0.3724232912063598,0.0,115.38523864746094,116.0,6777.70166015625,-0.0,1066.2880859375,1.0,283.1499938964844,285.79541015625,288.6293640136719,289.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18719.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266497254371643,1.0,0.0,0.0,0.603461742401123,0.6034656167030334,2.4299255940718467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.090576171875,0.0,29.287771224975582,1895.4371337890625,0.0,158.34130859375,0.2651422917842865,1.0,0.0,3.0,1.0,0.0
11988600,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.653168261051178,0.1601973623037338,0.1474339812994003,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.8043537735939026,0.3017901182174682,0.2884123921394348,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.9990000128746032,0.6789914965629578,0.4106310606002807,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.7481226325035095,0.2418720722198486,0.2324363589286804,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.6646050214767456,0.1687822639942169,0.7748903036117554,286.0197448730469,287.54998779296875,289.05047607421875,285.6117248535156,289.0514221191406,297.17462158203125,286.02398681640625,1.0,0.4478688538074493,1.0,1.0,0.0,1.0,-2.2252914905548096,2.225287437438965,3.981107511208393e-06,1.7170733213424685,0.3724232912063598,0.3724232912063598,0.0,115.38523864746094,116.0,6777.70166015625,-0.0,1066.2880859375,1.0,283.1499938964844,285.79541015625,288.6293640136719,289.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18719.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266497254371643,1.0,0.0,0.0,0.603461742401123,0.6034656167030334,2.4299255940718467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.090576171875,0.0,29.287771224975582,1895.4371337890625,0.0,158.34130859375,0.2651422917842865,1.0,0.0,3.0,1.0,0.0
11988660,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.6497095823287964,0.1586899161338806,0.1461234539747238,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8026251792907715,0.3019579350948334,0.2886182069778442,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9990000128746032,0.6774453520774841,0.4135153591632843,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.7447201013565063,0.2400126904249191,0.2307284623384475,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.661119818687439,0.1673207730054855,0.7685377597808838,286.1044311523437,287.6499938964844,289.0140075683594,285.5897521972656,289.0149230957031,297.1704406738281,286.1089172363281,1.0,0.4477376937866211,1.0,1.0,0.0,1.0,-2.217745304107666,2.2177412509918213,3.95424103771802e-06,1.711203694343567,0.3523831069469452,0.3523831069469452,0.0,116.32940673828124,119.0,6480.4677734375,-0.0,1061.984619140625,1.0,283.1499938964844,285.8799743652344,288.6355285644531,289.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18646.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117722570896148,1.0,0.0,0.0,0.5584009885787964,0.5584047436714172,2.0805867251283416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.510498046875,0.0,26.31209945678711,1895.4371337890625,0.0,135.04046630859375,0.25952810049057,1.0,0.0,3.0,1.0,0.0
11988720,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.6497095823287964,0.1586899161338806,0.1461234539747238,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8026251792907715,0.3019579350948334,0.2886182069778442,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9990000128746032,0.6774453520774841,0.4135153591632843,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.7447201013565063,0.2400126904249191,0.2307284623384475,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.661119818687439,0.1673207730054855,0.7685377597808838,286.1044311523437,287.6499938964844,289.0140075683594,285.5897521972656,289.0149230957031,297.1704406738281,286.1089172363281,1.0,0.4477376937866211,1.0,1.0,0.0,1.0,-2.217745304107666,2.2177412509918213,3.95424103771802e-06,1.711203694343567,0.3523831069469452,0.3523831069469452,0.0,116.32940673828124,119.0,6480.4677734375,-0.0,1061.984619140625,1.0,283.1499938964844,285.8799743652344,288.6355285644531,289.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18646.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117722570896148,1.0,0.0,0.0,0.5584009885787964,0.5584047436714172,2.0805867251283416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.510498046875,0.0,26.31209945678711,1895.4371337890625,0.0,135.04046630859375,0.25952810049057,1.0,0.0,3.0,1.0,0.0
11988780,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.6456549763679504,0.1571827679872512,0.1448367089033126,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8000389933586121,0.3021204173564911,0.2888411581516266,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.9990000128746032,0.6748853921890259,0.4177509844303131,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7406280636787415,0.2381429374217987,0.2290373593568802,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.6570095419883728,0.165873646736145,0.7623650431632996,286.1921691894531,287.75,288.9784240722656,285.5679931640625,288.9793395996094,297.1658020019531,286.19677734375,1.0,0.4482998847961426,1.0,1.0,0.0,1.0,-2.212108373641968,2.212104320526123,3.934248979930999e-06,1.7068274021148682,0.3322010636329651,0.3322010636329651,0.0,117.89057159423828,122.0,6186.78466796875,-0.0,1062.00732421875,1.0,283.1499938964844,285.9657592773437,288.6400451660156,289.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18575.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978144884109497,1.0,0.0,0.0,0.5162422060966492,0.5162459015846252,1.7782811667643728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.3419189453125,0.0,23.686508178710938,1895.4371337890625,0.0,112.54872131347656,0.2545273303985595,1.0,0.0,3.0,1.0,0.0
11988840,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.6456549763679504,0.1571827679872512,0.1448367089033126,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8000389933586121,0.3021204173564911,0.2888411581516266,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.9990000128746032,0.6748853921890259,0.4177509844303131,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7406280636787415,0.2381429374217987,0.2290373593568802,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.6570095419883728,0.165873646736145,0.7623650431632996,286.1921691894531,287.75,288.9784240722656,285.5679931640625,288.9793395996094,297.1658020019531,286.19677734375,1.0,0.4482998847961426,1.0,1.0,0.0,1.0,-2.212108373641968,2.212104320526123,3.934248979930999e-06,1.7068274021148682,0.3322010636329651,0.3322010636329651,0.0,117.89057159423828,122.0,6186.78466796875,-0.0,1062.00732421875,1.0,283.1499938964844,285.9657592773437,288.6400451660156,289.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18575.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978144884109497,1.0,0.0,0.0,0.5162422060966492,0.5162459015846252,1.7782811667643728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.3419189453125,0.0,23.686508178710938,1895.4371337890625,0.0,112.54872131347656,0.2545273303985595,1.0,0.0,3.0,1.0,0.0
11988900,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.6434817314147949,0.1564262062311172,0.1441970318555832,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.7985193729400635,0.3021992743015289,0.288956731557846,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9990000128746032,0.6732586026191711,0.4202413260936737,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.738404393196106,0.237199068069458,0.228190466761589,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.6548011898994446,0.165150374174118,0.7593167424201965,286.2379150390625,287.75,288.9609375,285.55718994140625,288.9618225097656,297.16375732421875,286.24298095703125,1.0,0.4487718343734741,1.0,1.0,0.0,1.0,-2.2097909450531006,2.209787130355835,3.926051704183919e-06,1.7050315141677856,0.3225753605365753,0.3225753605365753,0.0,118.84588623046876,122.0,6034.47802734375,-0.0,1063.195068359375,1.0,283.1499938964844,286.00885009765625,288.65509033203125,289.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18556.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928023040294647,1.0,0.0,0.0,0.4950233101844787,0.4950419962406158,1.6351016540738783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.64306640625,0.0,22.438112258911133,1895.4371337890625,0.0,93.65729522705078,0.2521863281726837,1.0,0.0,3.0,1.0,0.0
11988960,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.6412680745124817,0.1557123959064483,0.1435735821723938,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.7968926429748535,0.3022766411304474,0.2890742421150207,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.9990000128746032,0.6714299917221069,0.422918289899826,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.7361003160476685,0.2362502068281173,0.2273423969745636,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796630859375,0.6525278091430664,0.1644254624843597,0.756282389163971,286.28173828125,287.8500061035156,288.9436340332031,285.5464172363281,288.94451904296875,297.1580810546875,286.2864685058594,1.0,0.4493428766727447,1.0,1.0,0.0,1.0,-2.2077348232269287,2.207731008529663,3.918788479495561e-06,1.7034395933151243,0.3118933737277984,0.3118933737277984,0.0,119.89225006103516,125.0,5895.5966796875,-0.0,1064.9935302734375,1.0,283.1499938964844,286.0517272949219,288.68389892578125,289.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18497.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916860580444336,1.0,0.0,0.0,0.4767855703830719,0.4787101149559021,1.516839631676703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.74365234375,0.0,21.44139862060547,1895.4371337890625,0.0,86.97319030761719,0.2501465976238251,1.0,0.0,3.0,1.0,0.0
11989020,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.6369497179985046,0.1544107645750045,0.1424793303012848,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.7934241890907288,0.3024265170097351,0.2893120646476745,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9990000128746032,0.6672531962394714,0.4286792278289795,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.7313477993011475,0.2343818992376327,0.2256548106670379,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.6478655934333801,0.1629631370306015,0.7501983642578125,286.37518310546875,287.95001220703125,288.90948486328125,285.5250244140625,288.9103698730469,297.14794921875,286.3801574707031,1.0,0.4507206678390503,1.0,1.0,0.0,1.0,-2.2042906284332275,2.204286813735962,3.906646270479541e-06,1.7007780075073242,0.2915205061435699,0.2915205061435699,0.0,122.19656372070312,113.0,5599.63623046875,-0.0,1070.067626953125,1.0,283.1499938964844,286.1390075683594,288.7057800292969,289.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18310.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915932834148407,1.0,0.0,0.0,0.4387838244438171,0.4691710472106933,1.284679207458339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.4097900390625,0.0,20.52653694152832,1895.4371337890625,0.0,86.40352630615234,0.2471670359373092,1.0,0.0,3.0,1.0,0.0
11989080,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.6369497179985046,0.1544107645750045,0.1424793303012848,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.7934241890907288,0.3024265170097351,0.2893120646476745,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9990000128746032,0.6672531962394714,0.4286792278289795,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.7313477993011475,0.2343818992376327,0.2256548106670379,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.6478655934333801,0.1629631370306015,0.7501983642578125,286.37518310546875,287.95001220703125,288.90948486328125,285.5250244140625,288.9103698730469,297.14794921875,286.3801574707031,1.0,0.4507206678390503,1.0,1.0,0.0,1.0,-2.2042906284332275,2.204286813735962,3.906646270479541e-06,1.7007780075073242,0.2915205061435699,0.2915205061435699,0.0,122.19656372070312,113.0,5599.63623046875,-0.0,1070.067626953125,1.0,283.1499938964844,286.1390075683594,288.7057800292969,289.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18310.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915932834148407,1.0,0.0,0.0,0.4387838244438171,0.4691710472106933,1.284679207458339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.4097900390625,0.0,20.52653694152832,1895.4371337890625,0.0,86.40352630615234,0.2471670359373092,1.0,0.0,3.0,1.0,0.0
11989140,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.6366647481918335,0.1529767513275146,0.1411701142787933,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.7956336140632629,0.302568107843399,0.2893936932086944,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.9990000128746032,0.6635909080505371,0.4253406822681427,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46319580078125,0.7313723564147949,0.2326059639453888,0.2239217311143875,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620361328125,0.6475565433502197,0.1614690124988556,0.7432765364646912,286.4639587402344,288.04998779296875,288.8759155273437,285.5037841796875,288.8768005371094,297.1424255371094,286.4681701660156,1.0,0.4469579756259918,1.0,1.0,0.0,1.0,-2.188424587249756,2.1884207725524902,3.85115026801941e-06,1.688623070716858,0.2709881663322449,0.2709881663322449,0.0,120.34945678710938,101.0,5298.38134765625,-0.0,1046.7447509765625,1.0,283.1499938964844,286.22418212890625,288.703857421875,289.0939025878906,293.1499938964844,293.1499938964844,283.1499938964844,18170.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904454469680786,1.0,0.0,0.0,0.4040135741233825,0.4757985174655914,1.0891442414617812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.5872802734375,0.0,20.461706161499023,1895.4371337890625,0.0,79.27484130859375,0.2455676943063736,1.0,0.0,3.0,1.0,0.0
11989200,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.6366647481918335,0.1529767513275146,0.1411701142787933,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.7956336140632629,0.302568107843399,0.2893936932086944,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.9990000128746032,0.6635909080505371,0.4253406822681427,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46319580078125,0.7313723564147949,0.2326059639453888,0.2239217311143875,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620361328125,0.6475565433502197,0.1614690124988556,0.7432765364646912,286.4639587402344,288.04998779296875,288.8759155273437,285.5037841796875,288.8768005371094,297.1424255371094,286.4681701660156,1.0,0.4469579756259918,1.0,1.0,0.0,1.0,-2.188424587249756,2.1884207725524902,3.85115026801941e-06,1.688623070716858,0.2709881663322449,0.2709881663322449,0.0,120.34945678710938,101.0,5298.38134765625,-0.0,1046.7447509765625,1.0,283.1499938964844,286.22418212890625,288.703857421875,289.0939025878906,293.1499938964844,293.1499938964844,283.1499938964844,18170.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904454469680786,1.0,0.0,0.0,0.4040135741233825,0.4757985174655914,1.0891442414617812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.5872802734375,0.0,20.461706161499023,1895.4371337890625,0.0,79.27484130859375,0.2455676943063736,1.0,0.0,3.0,1.0,0.0
11989260,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395812988281,0.6395074725151062,0.1514879465103149,0.1396834701299667,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5413818359375,0.8023366928100586,0.3027004897594452,0.2893546521663666,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.9990000128746032,0.6621471047401428,0.4150059223175049,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54083251953125,0.7350040078163147,0.2307403981685638,0.2220167815685272,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.6506741046905518,0.1599924266338348,0.7358296513557434,286.54150390625,288.1499938964844,288.8428039550781,285.482666015625,288.8436584472656,297.1436462402344,286.5452575683594,1.0,0.4398480951786041,1.0,1.0,0.0,1.0,-2.162952184677124,2.1629483699798584,3.7625591176038142e-06,1.668877124786377,0.2500750124454498,0.2500750124454498,0.0,115.37140655517578,104.0,5000.36669921875,-0.0,1002.499267578125,1.0,283.1499938964844,286.29998779296875,288.702392578125,289.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18119.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888713777065277,1.0,0.0,0.0,0.3723052442073822,0.4806392192840576,9.284367052941889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.4364013671875,0.0,20.429262161254883,1895.4371337890625,0.0,69.50003814697266,0.2444839924573898,1.0,0.0,3.0,1.0,0.0
11989320,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395812988281,0.6395074725151062,0.1514879465103149,0.1396834701299667,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5413818359375,0.8023366928100586,0.3027004897594452,0.2893546521663666,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.9990000128746032,0.6621471047401428,0.4150059223175049,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54083251953125,0.7350040078163147,0.2307403981685638,0.2220167815685272,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.6506741046905518,0.1599924266338348,0.7358296513557434,286.54150390625,288.1499938964844,288.8428039550781,285.482666015625,288.8436584472656,297.1436462402344,286.5452575683594,1.0,0.4398480951786041,1.0,1.0,0.0,1.0,-2.162952184677124,2.1629483699798584,3.7625591176038142e-06,1.668877124786377,0.2500750124454498,0.2500750124454498,0.0,115.37140655517578,104.0,5000.36669921875,-0.0,1002.499267578125,1.0,283.1499938964844,286.29998779296875,288.702392578125,289.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18119.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888713777065277,1.0,0.0,0.0,0.3723052442073822,0.4806392192840576,9.284367052941889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.4364013671875,0.0,20.429262161254883,1895.4371337890625,0.0,69.50003814697266,0.2444839924573898,1.0,0.0,3.0,1.0,0.0
11989380,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.6401519179344177,0.1500039994716644,0.1382665038108825,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167297363281,0.8060386776924133,0.302825778722763,0.289387971162796,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9990000128746032,0.661910891532898,0.4095040559768677,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.7360864281654358,0.2287922650575637,0.2201180458068847,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.6515467166900635,0.1585763692855835,0.7290030717849731,286.6168212890625,288.25,288.8099975585937,285.461669921875,288.81085205078125,297.1476745605469,286.6208801269531,1.0,0.435756653547287,1.0,1.0,0.0,1.0,-2.14419174194336,2.1441879272460938,3.6977312447561417e-06,1.654157638549805,0.2288027107715606,0.2288027107715606,0.0,112.6163330078125,107.0,4718.83056640625,-0.0,973.8333740234376,1.0,283.1499938964844,286.3714904785156,288.70245361328125,289.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18103.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873472571372986,1.0,0.0,0.0,0.3428470194339752,0.4829941987991333,8.044821697694715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.1944580078125,0.0,20.339794158935547,1895.4371337890625,0.0,60.27430725097656,0.2435599863529205,1.0,0.0,3.0,1.0,0.0
11989440,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.6401519179344177,0.1500039994716644,0.1382665038108825,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167297363281,0.8060386776924133,0.302825778722763,0.289387971162796,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9990000128746032,0.661910891532898,0.4095040559768677,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.7360864281654358,0.2287922650575637,0.2201180458068847,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.6515467166900635,0.1585763692855835,0.7290030717849731,286.6168212890625,288.25,288.8099975585937,285.461669921875,288.81085205078125,297.1476745605469,286.6208801269531,1.0,0.435756653547287,1.0,1.0,0.0,1.0,-2.14419174194336,2.1441879272460938,3.6977312447561417e-06,1.654157638549805,0.2288027107715606,0.2288027107715606,0.0,112.6163330078125,107.0,4718.83056640625,-0.0,973.8333740234376,1.0,283.1499938964844,286.3714904785156,288.70245361328125,289.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18103.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873472571372986,1.0,0.0,0.0,0.3428470194339752,0.4829941987991333,8.044821697694715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.1944580078125,0.0,20.339794158935547,1895.4371337890625,0.0,60.27430725097656,0.2435599863529205,1.0,0.0,3.0,1.0,0.0
11989500,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.6396904587745667,0.1492607742547989,0.1375835239887237,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566162109375,0.8068141341209412,0.3028855919837951,0.2894282937049866,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576538085937,0.9990000128746032,0.6616364121437073,0.4084009528160095,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7356981039047241,0.2277745455503463,0.2191511541604995,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546630859375,0.6511694192886353,0.1578759998083114,0.7257767915725708,286.6567077636719,288.25,288.793701171875,285.451171875,288.7945556640625,297.1483764648437,286.66119384765625,1.0,0.4344466626644134,1.0,1.0,0.0,1.0,-2.137056827545166,2.1370532512664795,3.673282208183082e-06,1.6485881805419922,0.2185766696929931,0.2185766696929931,0.0,111.9742202758789,107.0,4577.7177734375,-0.0,964.5215454101562,1.0,283.1499938964844,286.4079284667969,288.7025451660156,289.0384216308594,293.1499938964844,293.1499938964844,283.1499938964844,18104.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866100370883941,1.0,0.0,0.0,0.3279947936534881,0.4831508696079254,7.502094057088016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.097900390625,0.0,20.260910034179688,1895.4371337890625,0.0,55.9305419921875,0.2430999279022216,1.0,0.0,3.0,1.0,0.0
11989560,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923828125,0.6388461589813232,0.1485165357589721,0.1369123756885528,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69439697265625,0.8070669770240784,0.3029435575008392,0.2894794940948486,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.9990000128746032,0.6611594557762146,0.408094048500061,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937561035156,0.7348629832267761,0.2267506867647171,0.218183696269989,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.650387704372406,0.157174602150917,0.7226164937019348,286.6944885253906,288.3500061035156,288.7774353027344,285.44073486328125,288.7782897949219,297.1480407714844,286.6986389160156,1.0,0.433532565832138,1.0,1.0,0.0,1.0,-2.1309845447540283,2.130980968475342,3.6525459563563353e-06,1.643850326538086,0.2072544693946838,0.2072544693946838,0.0,111.68183135986328,110.0,4451.41455078125,-0.0,957.560546875,1.0,283.1499938964844,286.4452209472656,288.7027282714844,289.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,18094.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858883738517761,1.0,0.0,0.0,0.3153921663761139,0.484144389629364,7.075557473257277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.3548583984375,0.0,20.223478317260746,1895.4371337890625,0.0,51.75910568237305,0.2427154034376144,1.0,0.0,3.0,1.0,0.0
11989620,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.6362499594688416,0.1470153033733368,0.135588452219963,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718200683594,0.8063371181488037,0.3030528426170349,0.2896054685115814,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.9990000128746032,0.659486711025238,0.409365564584732,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.7321750521659851,0.2247180342674255,0.2162800729274749,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699890136719,0.6478579044342041,0.1557529717683792,0.716373085975647,286.7718811035156,288.45001220703125,288.7449645996094,285.4198608398437,288.7458190917969,297.14434814453125,286.7760314941406,1.0,0.432635098695755,1.0,1.0,0.0,1.0,-2.1212856769561768,2.1212821006774902,3.619568133217399e-06,1.6362895965576172,0.1854028850793838,0.1854028850793838,0.0,111.9215087890625,113.0,4195.7880859375,-0.0,949.0639038085938,1.0,283.1499938964844,286.52154541015625,288.7029113769531,289.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18086.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844707667827606,1.0,0.0,0.0,0.2897595465183258,0.4848037958145141,6.284358811114998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.4090576171875,0.0,20.103179931640625,1895.4371337890625,0.0,43.79883193969727,0.2419399917125702,1.0,0.0,3.0,1.0,0.0
11989680,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.6362499594688416,0.1470153033733368,0.135588452219963,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718200683594,0.8063371181488037,0.3030528426170349,0.2896054685115814,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.9990000128746032,0.659486711025238,0.409365564584732,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.7321750521659851,0.2247180342674255,0.2162800729274749,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699890136719,0.6478579044342041,0.1557529717683792,0.716373085975647,286.7718811035156,288.45001220703125,288.7449645996094,285.4198608398437,288.7458190917969,297.14434814453125,286.7760314941406,1.0,0.432635098695755,1.0,1.0,0.0,1.0,-2.1212856769561768,2.1212821006774902,3.619568133217399e-06,1.6362895965576172,0.1854028850793838,0.1854028850793838,0.0,111.9215087890625,113.0,4195.7880859375,-0.0,949.0639038085938,1.0,283.1499938964844,286.52154541015625,288.7029113769531,289.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18086.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844707667827606,1.0,0.0,0.0,0.2897595465183258,0.4848037958145141,6.284358811114998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.4090576171875,0.0,20.103179931640625,1895.4371337890625,0.0,43.79883193969727,0.2419399917125702,1.0,0.0,3.0,1.0,0.0
11989740,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454895019531,0.6327645182609558,0.145488828420639,0.1342732608318328,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.8043609857559204,0.3031521141529083,0.289752334356308,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.9990000128746032,0.6568176746368408,0.4125279784202575,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7285236120223999,0.2227295041084289,0.2144431918859481,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.6443784832954407,0.1542921066284179,0.7101154923439026,286.8475646972656,288.54998779296875,288.7124938964844,285.39898681640625,288.71337890625,297.1377258300781,286.85162353515625,1.0,0.432667076587677,1.0,1.0,0.0,1.0,-2.113957405090332,2.113953828811645,3.5947730339103146e-06,1.6305863857269287,0.1632164418697357,0.1632164418697357,0.0,112.99244689941406,116.0,3951.297607421875,-0.0,945.8881225585938,1.0,283.1499938964844,286.600341796875,288.7030944824219,288.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18078.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283085435628891,1.0,0.0,0.0,0.2658325135707855,0.4853079915046692,5.6169366935421294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.9002685546875,0.0,19.9907283782959,1895.4371337890625,0.0,36.31560134887695,0.2412354499101638,1.0,0.0,3.0,1.0,0.0
11989800,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454895019531,0.6327645182609558,0.145488828420639,0.1342732608318328,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.8043609857559204,0.3031521141529083,0.289752334356308,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.9990000128746032,0.6568176746368408,0.4125279784202575,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7285236120223999,0.2227295041084289,0.2144431918859481,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.6443784832954407,0.1542921066284179,0.7101154923439026,286.8475646972656,288.54998779296875,288.7124938964844,285.39898681640625,288.71337890625,297.1377258300781,286.85162353515625,1.0,0.432667076587677,1.0,1.0,0.0,1.0,-2.113957405090332,2.113953828811645,3.5947730339103146e-06,1.6305863857269287,0.1632164418697357,0.1632164418697357,0.0,112.99244689941406,116.0,3951.297607421875,-0.0,945.8881225585938,1.0,283.1499938964844,286.600341796875,288.7030944824219,288.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18078.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283085435628891,1.0,0.0,0.0,0.2658325135707855,0.4853079915046692,5.6169366935421294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.9002685546875,0.0,19.9907283782959,1895.4371337890625,0.0,36.31560134887695,0.2412354499101638,1.0,0.0,3.0,1.0,0.0
11989860,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.628669798374176,0.1439260691404342,0.1329482793807983,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.8015357851982117,0.3032399713993072,0.2899104356765747,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.9990000128746032,0.6532124876976013,0.4170170724391937,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91973876953125,0.7242279052734375,0.22078238427639,0.2126694470643997,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.6402667760848999,0.1527774482965469,0.7037357687950134,286.9204406738281,288.6499938964844,288.679931640625,285.3781433105469,288.6808166503906,297.1296691894531,286.92437744140625,1.0,0.4333423376083374,1.0,1.0,0.0,1.0,-2.108154058456421,2.1081504821777344,3.5752173062064685e-06,1.6260790824890137,0.1406502276659011,0.1406502276659011,0.0,114.65736389160156,104.0,3717.351806640625,-0.0,946.3145751953124,1.0,283.1499938964844,286.6815795898437,288.7032165527344,288.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,18070.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817287147045135,1.0,0.0,0.0,0.2435009777545929,0.4857856631278991,5.040488915142305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.607177734375,0.0,19.8901596069336,1895.4371337890625,0.0,29.275259017944336,0.2406002730131149,1.0,0.0,3.0,1.0,0.0
11989920,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.628669798374176,0.1439260691404342,0.1329482793807983,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.8015357851982117,0.3032399713993072,0.2899104356765747,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.9990000128746032,0.6532124876976013,0.4170170724391937,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91973876953125,0.7242279052734375,0.22078238427639,0.2126694470643997,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.6402667760848999,0.1527774482965469,0.7037357687950134,286.9204406738281,288.6499938964844,288.679931640625,285.3781433105469,288.6808166503906,297.1296691894531,286.92437744140625,1.0,0.4333423376083374,1.0,1.0,0.0,1.0,-2.108154058456421,2.1081504821777344,3.5752173062064685e-06,1.6260790824890137,0.1406502276659011,0.1406502276659011,0.0,114.65736389160156,104.0,3717.351806640625,-0.0,946.3145751953124,1.0,283.1499938964844,286.6815795898437,288.7032165527344,288.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,18070.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817287147045135,1.0,0.0,0.0,0.2435009777545929,0.4857856631278991,5.040488915142305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.607177734375,0.0,19.8901596069336,1895.4371337890625,0.0,29.275259017944336,0.2406002730131149,1.0,0.0,3.0,1.0,0.0
11989980,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.6283990144729614,0.142307624220848,0.1314457356929779,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8042885065078735,0.3033133447170257,0.2899179756641388,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.9990000128746032,0.6498557329177856,0.4128726124763489,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.724416196346283,0.2187691032886505,0.2107322216033935,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.6401603817939758,0.1511885821819305,0.6963799595832825,286.9856872558594,288.75,288.6471252441406,285.3572998046875,288.64801025390625,297.1231994628906,286.9888916015625,1.0,0.4290348887443542,1.0,1.0,0.0,1.0,-2.090233087539673,2.0902295112609863,3.5153959743183805e-06,1.6122889518737793,0.1175795644521713,0.1175795644521713,0.0,112.48835754394533,92.0,3486.4775390625,-0.0,921.5458374023438,1.0,283.1499938964844,286.7642822265625,288.70330810546875,288.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18063.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803893387317657,1.0,0.0,0.0,0.2226134985685348,0.4862617552280426,4.5329593412191124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1050.799072265625,0.0,19.80119705200196,1895.4371337890625,0.0,22.6412353515625,0.2400283068418502,1.0,0.0,3.0,1.0,0.0
11990040,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.6283990144729614,0.142307624220848,0.1314457356929779,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8042885065078735,0.3033133447170257,0.2899179756641388,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.9990000128746032,0.6498557329177856,0.4128726124763489,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.724416196346283,0.2187691032886505,0.2107322216033935,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.6401603817939758,0.1511885821819305,0.6963799595832825,286.9856872558594,288.75,288.6471252441406,285.3572998046875,288.64801025390625,297.1231994628906,286.9888916015625,1.0,0.4290348887443542,1.0,1.0,0.0,1.0,-2.090233087539673,2.0902295112609863,3.5153959743183805e-06,1.6122889518737793,0.1175795644521713,0.1175795644521713,0.0,112.48835754394533,92.0,3486.4775390625,-0.0,921.5458374023438,1.0,283.1499938964844,286.7642822265625,288.70330810546875,288.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18063.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803893387317657,1.0,0.0,0.0,0.2226134985685348,0.4862617552280426,4.5329593412191124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1050.799072265625,0.0,19.80119705200196,1895.4371337890625,0.0,22.6412353515625,0.2400283068418502,1.0,0.0,3.0,1.0,0.0
11990100,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.6294777393341064,0.1414855569601059,0.1306395381689071,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8074361085891724,0.3033446669578552,0.289874255657196,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9990000128746032,0.6488674879074097,0.4080956876277923,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.7259048223495483,0.2177197635173797,0.2096788883209228,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.6413812637329102,0.1503844708204269,0.6924236416816711,287.01495361328125,288.75,288.630615234375,285.3468322753906,288.63153076171875,297.121826171875,287.0181579589844,1.0,0.4255855679512024,1.0,1.0,0.0,1.0,-2.0774614810943604,2.077457904815674,3.472955540928524e-06,1.6023714542388916,0.1063044071197509,0.1063044071197509,0.0,110.2221221923828,92.0,3369.3349609375,-0.0,901.5698852539062,1.0,283.1499938964844,286.8052062988281,288.7032470703125,288.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18064.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797146737575531,1.0,0.0,0.0,0.2120560556650161,0.4861100912094116,4.286048405077736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1012.9468994140624,0.0,19.74462890625,1895.4371337890625,0.0,19.444543838500977,0.2397439330816269,1.0,0.0,3.0,1.0,0.0
11990160,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.6312291026115417,0.1406586617231369,0.1298083066940307,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.8114585876464844,0.3033726513385772,0.2898064851760864,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.9990000128746032,0.6483816504478455,0.4019138813018799,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.7281557321548462,0.2166508734226226,0.208583652973175,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.6433271169662476,0.1495836675167083,0.6883695721626282,287.04083251953125,288.8500061035156,288.614013671875,285.3363647460937,288.61492919921875,297.12164306640625,287.0435791015625,1.0,0.4214300513267517,1.0,1.0,0.0,1.0,-2.0627756118774414,2.062772035598755,3.42447083312436e-06,1.590949535369873,0.0938400477170944,0.0938400477170944,0.0,107.37490844726562,95.0,3261.24560546875,-0.0,878.0187377929688,1.0,283.1499938964844,286.8461303710937,288.7031555175781,288.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,18057.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790253460407257,1.0,0.0,0.0,0.202987864613533,0.4867219924926758,4.0784549071304355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,980.3155517578124,0.0,19.721614837646484,1895.4371337890625,0.0,16.303485870361328,0.2395101934671402,1.0,0.0,3.0,1.0,0.0
11990220,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.6317818760871887,0.1390050947666168,0.1282382011413574,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8153409361839294,0.3034207224845886,0.2897638082504272,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.9990000128746032,0.6479156017303467,0.3959442377090454,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.7292035222053528,0.2144578248262405,0.2064463496208191,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.644156813621521,0.1480098664760589,0.6808469891548157,287.0928649902344,288.95001220703125,288.5804138183594,285.3153686523437,288.58135986328125,297.1224060058594,287.0958251953125,1.0,0.4169138073921203,1.0,1.0,0.0,1.0,-2.042057991027832,2.0420546531677246,3.356456772962701e-06,1.5746772289276123,0.0694250091910362,0.0694250091910362,0.0,104.4858169555664,98.0,3049.5107421875,-0.0,849.2239990234375,1.0,283.1499938964844,286.9285888671875,288.7027587890625,288.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18051.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775807976722717,1.0,0.0,0.0,0.1845883429050445,0.4872391521930694,3.6684932869235358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,911.855712890625,0.0,19.652851104736328,1895.4371337890625,0.0,10.264365196228027,0.2390415966510772,1.0,0.0,3.0,1.0,0.0
