time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990280,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.6317818760871887,0.1390050947666168,0.1282382011413574,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8153409361839294,0.3034207224845886,0.2897638082504272,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.9990000128746032,0.6479156017303467,0.3959442377090454,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.7292035222053528,0.2144578248262405,0.2064463496208191,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.644156813621521,0.1480098664760589,0.6808469891548157,287.0928649902344,288.95001220703125,288.5804138183594,285.3153686523437,288.58135986328125,297.1224060058594,287.0958251953125,1.0,0.4169138073921203,1.0,1.0,0.0,1.0,-2.042057991027832,2.0420546531677246,3.356456772962701e-06,1.5746772289276123,0.0694250091910362,0.0694250091910362,0.0,104.4858169555664,98.0,3049.5107421875,-0.0,849.2239990234375,1.0,283.1499938964844,286.9285888671875,288.7027587890625,288.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18051.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775807976722717,1.0,0.0,0.0,0.1845883429050445,0.4872391521930694,3.6684932869235358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,911.855712890625,0.0,19.652851104736328,1895.4371337890625,0.0,10.264365196228027,0.2390415966510772,1.0,0.0,3.0,1.0,0.0
11990340,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439819335937,0.6302770376205444,0.1373262256383896,0.1267135739326477,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455993652344,0.816478431224823,0.3034569323062897,0.2897757291793823,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.9990000128746032,0.646859347820282,0.3942286074161529,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.7277941107749939,0.2121526449918747,0.2042659521102905,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.6428437829017639,0.1464223265647888,0.6736395359039307,287.1455993652344,289.04998779296875,288.5462951660156,285.2942810058594,288.5472717285156,297.1199035644531,287.1485900878906,1.0,0.4143266677856445,1.0,1.0,0.0,1.0,-2.0269031524658203,2.026900053024292,3.307259021312348e-06,1.5628290176391602,0.0443869419395923,0.0443869419395923,0.0,103.42127227783205,101.0,2848.62890625,-0.0,832.0999755859375,1.0,283.1499938964844,287.0145568847656,288.70172119140625,288.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18046.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759452164173126,1.0,0.0,0.0,0.1674401462078094,0.4878259003162384,3.298152195796433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.4945068359375,0.0,19.595008850097656,1895.4371337890625,0.0,4.735433578491211,0.2386208623647689,1.0,0.0,3.0,1.0,0.0
11990400,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439819335937,0.6302770376205444,0.1373262256383896,0.1267135739326477,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455993652344,0.816478431224823,0.3034569323062897,0.2897757291793823,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.9990000128746032,0.646859347820282,0.3942286074161529,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.7277941107749939,0.2121526449918747,0.2042659521102905,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.6428437829017639,0.1464223265647888,0.6736395359039307,287.1455993652344,289.04998779296875,288.5462951660156,285.2942810058594,288.5472717285156,297.1199035644531,287.1485900878906,1.0,0.4143266677856445,1.0,1.0,0.0,1.0,-2.0269031524658203,2.026900053024292,3.307259021312348e-06,1.5628290176391602,0.0443869419395923,0.0443869419395923,0.0,103.42127227783205,101.0,2848.62890625,-0.0,832.0999755859375,1.0,283.1499938964844,287.0145568847656,288.70172119140625,288.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18046.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759452164173126,1.0,0.0,0.0,0.1674401462078094,0.4878259003162384,3.298152195796433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.4945068359375,0.0,19.595008850097656,1895.4371337890625,0.0,4.735433578491211,0.2386208623647689,1.0,0.0,3.0,1.0,0.0
11990460,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.627352774143219,0.1356112211942672,0.1251997351646423,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197509765625,0.8157775402069092,0.303480327129364,0.2898190319538116,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.9990000128746032,0.6448130011558533,0.3953547179698944,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.7247442603111267,0.2098219543695449,0.2020857632160186,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.6400454044342041,0.1447885334491729,0.6664590835571289,287.197509765625,289.1499938964844,288.5115051269531,285.2730407714844,288.5124816894531,297.11376953125,287.2004699707031,1.0,0.413122683763504,1.0,1.0,0.0,1.0,-2.0152459144592285,2.015242576599121,3.269697344876477e-06,1.5537240505218506,0.0187026988714933,0.0187026988714933,0.0,103.55152893066406,104.0,2656.010498046875,-0.0,822.331298828125,1.0,283.1499938964844,287.1037292480469,288.6976623535156,288.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,18041.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735879719257355,1.0,0.0,0.0,0.1514991819858551,0.4884609282016754,2.962474265899573e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,784.0100708007812,0.0,19.546571731567383,1895.4371337890625,0.0,0.4909367263317108,0.2382437139749527,1.0,0.0,3.0,1.0,0.0
11990520,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.627352774143219,0.1356112211942672,0.1251997351646423,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197509765625,0.8157775402069092,0.303480327129364,0.2898190319538116,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.9990000128746032,0.6448130011558533,0.3953547179698944,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.7247442603111267,0.2098219543695449,0.2020857632160186,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.6400454044342041,0.1447885334491729,0.6664590835571289,287.197509765625,289.1499938964844,288.5115051269531,285.2730407714844,288.5124816894531,297.11376953125,287.2004699707031,1.0,0.413122683763504,1.0,1.0,0.0,1.0,-2.0152459144592285,2.015242576599121,3.269697344876477e-06,1.5537240505218506,0.0187026988714933,0.0187026988714933,0.0,103.55152893066406,104.0,2656.010498046875,-0.0,822.331298828125,1.0,283.1499938964844,287.1037292480469,288.6976623535156,288.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,18041.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735879719257355,1.0,0.0,0.0,0.1514991819858551,0.4884609282016754,2.962474265899573e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,784.0100708007812,0.0,19.546571731567383,1895.4371337890625,0.0,0.4909367263317108,0.2382437139749527,1.0,0.0,3.0,1.0,0.0
11990580,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093322753906,0.6235001087188721,0.1340028494596481,0.1237202659249305,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.8138216137886047,0.3035120069980621,0.2898860871791839,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.9990000128746032,0.642173171043396,0.3984265625476837,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.7206439971923828,0.2076525092124939,0.1999871134757995,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.6362874507904053,0.1432041078805923,0.6593168377876282,287.42755126953125,289.25,288.4759216308594,285.2516174316406,288.4769287109375,297.1078186035156,287.4634094238281,1.0,0.4128992259502411,1.0,1.0,0.0,1.0,-2.006138801574707,2.0061354637146,3.240513478885987e-06,1.5466095209121704,5.551115123125783e-17,5.551115123125783e-17,0.0,104.50887298583984,107.0,1806.8778076171875,-0.0,817.684814453125,1.0,283.1499938964844,287.1966857910156,288.6277770996094,288.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,18646.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2609146237373352,1.0,0.0,0.0,0.0007320655859075,0.4159625172615051,1.388214196373916e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.16043090820312,0.0,16.426036834716797,1895.4371337890625,0.0,0.0,0.2335938960313797,1.0,0.0,3.0,1.0,0.0
11990640,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093322753906,0.6235001087188721,0.1340028494596481,0.1237202659249305,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.8138216137886047,0.3035120069980621,0.2898860871791839,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.9990000128746032,0.642173171043396,0.3984265625476837,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.7206439971923828,0.2076525092124939,0.1999871134757995,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.6362874507904053,0.1432041078805923,0.6593168377876282,287.42755126953125,289.25,288.4759216308594,285.2516174316406,288.4769287109375,297.1078186035156,287.4634094238281,1.0,0.4128992259502411,1.0,1.0,0.0,1.0,-2.006138801574707,2.0061354637146,3.240513478885987e-06,1.5466095209121704,5.551115123125783e-17,5.551115123125783e-17,0.0,104.50887298583984,107.0,1806.8778076171875,-0.0,817.684814453125,1.0,283.1499938964844,287.1966857910156,288.6277770996094,288.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,18646.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2609146237373352,1.0,0.0,0.0,0.0007320655859075,0.4159625172615051,1.388214196373916e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.16043090820312,0.0,16.426036834716797,1895.4371337890625,0.0,0.0,0.2335938960313797,1.0,0.0,3.0,1.0,0.0
11990700,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.6219472885131836,0.1336432099342346,0.1232534125447273,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.8128136396408081,0.3035900592803955,0.289960116147995,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093505859375,0.9990000128746032,0.6419302225112915,0.4000642895698547,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971130371094,0.7188549041748047,0.2070104628801345,0.199236124753952,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.6346772909164429,0.1427471786737442,0.6567336916923523,287.702880859375,289.25,288.45782470703125,285.2408447265625,288.4588317871094,297.11358642578125,287.7320251464844,1.0,0.4131131470203399,1.0,1.0,0.0,1.0,-2.003626823425293,2.003623485565185,3.2324583116860595e-06,1.5446265935897827,5.551115123125783e-17,5.551115123125783e-17,0.0,105.08358764648438,107.0,1287.60302734375,-0.0,817.4689331054688,1.0,283.14947509765625,287.1967163085937,288.471435546875,288.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18193.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.22952501475811,1.0,0.0,0.0,1.6403011613874696e-05,0.4526358246803283,3.1104968861023213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4540810286998749,0.0,17.556886672973633,1895.4371337890625,0.0,0.0,0.2333031594753265,1.0,0.0,3.0,1.0,0.0
11990760,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939819335937,0.6208887100219727,0.1334995478391647,0.1230593621730804,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9058837890625,0.8119224905967712,0.3037002086639404,0.2900735735893249,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9102478027344,0.9990000128746032,0.6422486901283264,0.4015782475471496,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.7174351215362549,0.2065614908933639,0.1987545490264892,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953552246094,0.6334794163703918,0.1424893140792846,0.6552721261978149,287.9056396484375,289.3500061035156,288.439453125,285.2300109863281,288.4405212402344,297.12335205078125,287.9261779785156,1.0,0.4135527610778808,1.0,1.0,0.0073812152259051,1.0,-2.003012418746948,2.003004789352417,7.566896329080919e-06,1.5441325902938845,5.551115123125783e-17,5.551115123125783e-17,0.0,105.66183471679688,110.0,914.9641723632812,-0.0,818.9095458984375,1.0,283.1494140625,287.1966857910156,288.30889892578125,288.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18016.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1812304109334945,1.0,0.0,0.0,1.6000329196685925e-05,0.4693055748939514,3.034136256043624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0976362749934196,0.0,18.086153030395508,1895.4371337890625,0.0,0.0,0.233399286866188,1.0,0.0,3.0,1.0,0.0
11990820,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390380859375,0.6188715100288391,0.1332311928272247,0.1228889822959899,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446838378906,0.8098512291908264,0.3039312064647674,0.2903462052345276,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.9990000128746032,0.6428160071372986,0.4051064252853393,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.7145496010780334,0.2057290226221084,0.1980218738317489,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.6312777400016785,0.1421118229627609,0.6537311673164368,288.1445617675781,289.45001220703125,288.4020080566406,285.20819091796875,288.4032287597656,297.1357116699219,288.1541748046875,1.0,0.4149879217147827,1.0,1.0,0.0221436452120542,1.0,-2.0046401023864746,2.004598379135132,4.180462929070927e-05,1.5453886985778809,5.551115123125783e-17,5.551115123125783e-17,0.0,107.0987777709961,98.0,450.65338134765625,-0.0,825.2289428710938,1.0,283.1492614746094,287.1966552734375,288.00689697265625,288.0843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17921.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0400966517627239,1.0,0.0,0.0,1.5916306438157335e-05,0.487729549407959,3.01820309196732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015708595514297,0.0,18.76362037658692,1895.4371337890625,0.0,0.0,0.2340658009052276,1.0,0.0,3.0,1.0,0.0
11990880,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390380859375,0.6188715100288391,0.1332311928272247,0.1228889822959899,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446838378906,0.8098512291908264,0.3039312064647674,0.2903462052345276,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.9990000128746032,0.6428160071372986,0.4051064252853393,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.7145496010780334,0.2057290226221084,0.1980218738317489,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.6312777400016785,0.1421118229627609,0.6537311673164368,288.1445617675781,289.45001220703125,288.4020080566406,285.20819091796875,288.4032287597656,297.1357116699219,288.1541748046875,1.0,0.4149879217147827,1.0,1.0,0.0221436452120542,1.0,-2.0046401023864746,2.004598379135132,4.180462929070927e-05,1.5453886985778809,5.551115123125783e-17,5.551115123125783e-17,0.0,107.0987777709961,98.0,450.65338134765625,-0.0,825.2289428710938,1.0,283.1492614746094,287.1966552734375,288.00689697265625,288.0843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17921.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0400966517627239,1.0,0.0,0.0,1.5916306438157335e-05,0.487729549407959,3.01820309196732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015708595514297,0.0,18.76362037658692,1895.4371337890625,0.0,0.0,0.2340658009052276,1.0,0.0,3.0,1.0,0.0
11990940,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.6203482151031494,0.1325738579034805,0.1223311498761177,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8131158351898193,0.3041144609451294,0.2904587686061859,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.9990000128746032,0.6428877115249634,0.4002911150455475,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24981689453125,0.7160850167274475,0.2045819759368896,0.1969620138406753,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.6328381299972534,0.1415226608514785,0.6510683298110962,288.2506103515625,289.54998779296875,288.3634338378906,285.1861267089844,288.3653564453125,297.1432189941406,288.2544250488281,1.0,0.4114530682563782,1.0,1.0,0.0369060784578323,1.0,-1.9938656091690063,1.9936696290969849,0.0001959729706868,1.5370087623596191,5.551115123125783e-17,5.551115123125783e-17,0.0,104.92674255371094,101.0,208.00161743164065,-0.0,808.5001831054688,1.0,283.1491394042969,287.1966247558594,287.7337341308594,287.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17936.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592971784702968e-05,0.4953600764274597,3.020746359213428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025426089763641,0.0,19.09959983825684,1895.4371337890625,0.0,0.0,0.2346392422914505,1.0,0.0,3.0,1.0,0.0
11991000,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.6203482151031494,0.1325738579034805,0.1223311498761177,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8131158351898193,0.3041144609451294,0.2904587686061859,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.9990000128746032,0.6428877115249634,0.4002911150455475,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24981689453125,0.7160850167274475,0.2045819759368896,0.1969620138406753,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.6328381299972534,0.1415226608514785,0.6510683298110962,288.2506103515625,289.54998779296875,288.3634338378906,285.1861267089844,288.3653564453125,297.1432189941406,288.2544250488281,1.0,0.4114530682563782,1.0,1.0,0.0369060784578323,1.0,-1.9938656091690063,1.9936696290969849,0.0001959729706868,1.5370087623596191,5.551115123125783e-17,5.551115123125783e-17,0.0,104.92674255371094,101.0,208.00161743164065,-0.0,808.5001831054688,1.0,283.1491394042969,287.1966247558594,287.7337341308594,287.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17936.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592971784702968e-05,0.4953600764274597,3.020746359213428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025426089763641,0.0,19.09959983825684,1895.4371337890625,0.0,0.0,0.2346392422914505,1.0,0.0,3.0,1.0,0.0
11991060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943420410156,0.619599461555481,0.1315012574195861,0.1214377582073211,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.814146876335144,0.3042371869087219,0.2905671894550323,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.6427555680274963,0.3988659381866455,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7152659296989441,0.2030299454927444,0.1955702006816864,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.6323933005332947,0.140625774860382,0.6472977995872498,288.2958984375,289.6499938964844,288.3236389160156,285.1637268066406,288.365966796875,297.1449584960937,288.299072265625,1.0,0.4100125730037689,1.0,1.0,0.0853376239538192,1.0,-1.9850051403045648,1.974889159202576,0.0101159941405057,1.5201629400253296,5.551115123125783e-17,5.551115123125783e-17,0.0,104.13433837890624,104.0,100.84514617919922,-0.0,798.1990966796875,1.0,283.1490173339844,287.1965637207031,287.4861755371094,287.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,17963.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5953584806993604e-05,0.4983560740947723,3.0252723611824693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1024065911769867,0.0,19.253387451171875,1895.4371337890625,0.0,0.0,0.234975591301918,1.0,0.0,3.0,1.0,0.0
11991120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943420410156,0.619599461555481,0.1315012574195861,0.1214377582073211,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.814146876335144,0.3042371869087219,0.2905671894550323,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.6427555680274963,0.3988659381866455,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7152659296989441,0.2030299454927444,0.1955702006816864,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.6323933005332947,0.140625774860382,0.6472977995872498,288.2958984375,289.6499938964844,288.3236389160156,285.1637268066406,288.365966796875,297.1449584960937,288.299072265625,1.0,0.4100125730037689,1.0,1.0,0.0853376239538192,1.0,-1.9850051403045648,1.974889159202576,0.0101159941405057,1.5201629400253296,5.551115123125783e-17,5.551115123125783e-17,0.0,104.13433837890624,104.0,100.84514617919922,-0.0,798.1990966796875,1.0,283.1490173339844,287.1965637207031,287.4861755371094,287.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,17963.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5953584806993604e-05,0.4983560740947723,3.0252723611824693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1024065911769867,0.0,19.253387451171875,1895.4371337890625,0.0,0.0,0.234975591301918,1.0,0.0,3.0,1.0,0.0
11991180,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.6168279647827148,0.1302648782730102,0.1203497052192688,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.8130015134811401,0.3043331205844879,0.2906875610351562,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45977783203125,0.9990000128746032,0.6418161988258362,0.4007810652256012,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.7121918201446533,0.2012981623411178,0.1939631104469299,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462890625,0.6300326585769653,0.1395549029111862,0.6426835656166077,288.45538330078125,289.75,288.2825012207031,285.1410522460937,288.7225341796875,297.1436767578125,288.4759826660156,1.0,0.4097200334072113,1.0,1.0,0.1337691694498062,1.0,-1.9786696434021,1.876657605171204,0.1020120084285736,1.4237362146377563,5.551115123125783e-17,5.551115123125783e-17,0.0,104.67717742919922,107.0,251.5413360595703,-0.0,794.3682250976562,1.0,283.1488647460937,287.196533203125,287.26141357421875,287.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969861124176532e-05,0.4994633197784424,3.028358813716992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1032529696822166,0.0,19.318952560424805,1895.4371337890625,0.0,0.0,0.2351439744234085,1.0,0.0,3.0,1.0,0.0
11991240,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.6168279647827148,0.1302648782730102,0.1203497052192688,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.8130015134811401,0.3043331205844879,0.2906875610351562,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45977783203125,0.9990000128746032,0.6418161988258362,0.4007810652256012,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.7121918201446533,0.2012981623411178,0.1939631104469299,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462890625,0.6300326585769653,0.1395549029111862,0.6426835656166077,288.45538330078125,289.75,288.2825012207031,285.1410522460937,288.7225341796875,297.1436767578125,288.4759826660156,1.0,0.4097200334072113,1.0,1.0,0.1337691694498062,1.0,-1.9786696434021,1.876657605171204,0.1020120084285736,1.4237362146377563,5.551115123125783e-17,5.551115123125783e-17,0.0,104.67717742919922,107.0,251.5413360595703,-0.0,794.3682250976562,1.0,283.1488647460937,287.196533203125,287.26141357421875,287.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969861124176532e-05,0.4994633197784424,3.028358813716992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1032529696822166,0.0,19.318952560424805,1895.4371337890625,0.0,0.0,0.2351439744234085,1.0,0.0,3.0,1.0,0.0
11991300,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.615311861038208,0.1298457235097885,0.1199094504117965,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65191650390625,0.812086820602417,0.3044092655181885,0.2907699048519134,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.9990000128746032,0.6417739391326904,0.4022914171218872,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6460876464844,0.7104181051254272,0.2006309330463409,0.1932646185159683,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386413574219,0.6286783218383789,0.1391519010066986,0.640681266784668,288.65142822265625,289.75,288.26141357421875,285.1295471191406,289.00860595703125,297.1454467773437,288.67791748046875,1.0,0.4099171757698059,1.0,1.0,0.1579849421977996,1.0,-1.976807713508606,1.807703256607056,0.1691044420003891,1.3554471731185913,5.551115123125783e-17,5.551115123125783e-17,0.0,105.19207763671876,107.0,397.8626098632813,-0.0,794.3336791992188,1.0,283.1488037109375,287.196533203125,287.1567687988281,287.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,17987.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597499431227334e-05,0.4997057914733886,3.0293321562173413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1053597331047058,0.0,19.335134506225582,1895.4371337890625,0.0,0.0,0.2351900786161422,1.0,0.0,3.0,1.0,0.0
11991360,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299865722656,0.6140753030776978,0.1296200156211853,0.1196464672684669,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.8111861348152161,0.3045139610767364,0.290879487991333,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456726074219,0.9990000128746032,0.6422421336174011,0.4038174748420715,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83721923828125,0.7088492512702942,0.2001674473285675,0.1927583366632461,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.6275228261947632,0.1389017403125763,0.63933926820755,288.84130859375,289.8500061035156,288.23992919921875,285.11798095703125,289.16522216796875,297.1499328613281,288.86053466796875,1.0,0.4103335440158844,1.0,1.0,0.1817654520273208,1.0,-1.9762341976165767,1.7693915367126465,0.2068426311016082,1.3173952102661133,5.551115123125783e-17,5.551115123125783e-17,0.0,105.76284790039062,110.0,432.6277160644531,-0.0,795.6658935546875,1.0,283.14874267578125,287.1965026855469,287.0569152832031,287.1094665527344,293.1499938964844,293.1499938964844,283.1499938964844,17991.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978619558154605e-05,0.4998449087142944,3.030019811445239e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1082272455096244,0.0,19.34520530700684,1895.4371337890625,0.0,0.0,0.2352205365896225,1.0,0.0,3.0,1.0,0.0
11991420,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.6118367910385132,0.1293534636497497,0.1194122433662414,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.8091257214546204,0.3047543466091156,0.2911523580551147,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9990000128746032,0.6436015963554382,0.407334566116333,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390075683594,0.7058326005935669,0.1994655430316925,0.1920883357524871,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334533691406,0.6254027485847473,0.1385990232229232,0.6379768252372742,289.1430358886719,289.95001220703125,288.19580078125,285.0945129394531,289.4771728515625,297.1617736816406,289.1628723144531,1.0,0.4117296040058136,1.0,1.0,0.2293264865875244,1.0,-1.978060841560364,1.693338394165039,0.2847224175930023,1.241243839263916,5.551115123125783e-17,5.551115123125783e-17,0.0,107.17426300048828,98.0,431.3169860839844,-0.0,801.7679443359375,1.0,283.1485900878906,287.19647216796875,286.8705139160156,286.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,17996.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982794138835743e-05,0.4999647140502929,3.0308110079806105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1137055233120918,0.0,19.35509490966797,1895.4371337890625,0.0,0.0,0.2352529615163803,1.0,0.0,3.0,1.0,0.0
11991480,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.6118367910385132,0.1293534636497497,0.1194122433662414,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.8091257214546204,0.3047543466091156,0.2911523580551147,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9990000128746032,0.6436015963554382,0.407334566116333,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390075683594,0.7058326005935669,0.1994655430316925,0.1920883357524871,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334533691406,0.6254027485847473,0.1385990232229232,0.6379768252372742,289.1430358886719,289.95001220703125,288.19580078125,285.0945129394531,289.4771728515625,297.1617736816406,289.1628723144531,1.0,0.4117296040058136,1.0,1.0,0.2293264865875244,1.0,-1.978060841560364,1.693338394165039,0.2847224175930023,1.241243839263916,5.551115123125783e-17,5.551115123125783e-17,0.0,107.17426300048828,98.0,431.3169860839844,-0.0,801.7679443359375,1.0,283.1485900878906,287.19647216796875,286.8705139160156,286.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,17996.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982794138835743e-05,0.4999647140502929,3.0308110079806105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1137055233120918,0.0,19.35509490966797,1895.4371337890625,0.0,0.0,0.2352529615163803,1.0,0.0,3.0,1.0,0.0
11991540,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.6142542362213135,0.0,0.1192080453038215,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.8127791285514832,0.0,0.2913186550140381,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.9990000128746032,0.0,0.4019915163516998,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.7083447575569153,0.0,0.1914960592985153,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.6276494264602661,0.0,0.6368588209152222,289.481689453125,294.1499938964844,288.1499938964844,285.0706481933594,289.8516845703125,297.1787414550781,289.5041198730469,0.0,0.0,1.0,1.0,0.2768875360488891,1.0,-1.9695557355880733,1.5960476398468018,0.3735080659389496,1.1462730169296265,0.0,0.0,0.0,104.81099700927734,60.0,469.6760864257813,-0.0,786.39453125,0.0,283.1484680175781,287.1964416503906,286.7001953125,286.7440185546875,293.1499938964844,293.1499938964844,278.1499938964844,17998.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.598462949914392e-05,0.4999972283840179,3.0311593079285215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.35859107971192,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.6142542362213135,0.0,0.1192080453038215,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.8127791285514832,0.0,0.2913186550140381,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.9990000128746032,0.0,0.4019915163516998,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.7083447575569153,0.0,0.1914960592985153,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.6276494264602661,0.0,0.6368588209152222,289.481689453125,294.1499938964844,288.1499938964844,285.0706481933594,289.8516845703125,297.1787414550781,289.5041198730469,0.0,0.0,1.0,1.0,0.2768875360488891,1.0,-1.9695557355880733,1.5960476398468018,0.3735080659389496,1.1462730169296265,0.0,0.0,0.0,104.81099700927734,60.0,469.6760864257813,-0.0,786.39453125,0.0,283.1484680175781,287.1964416503906,286.7001953125,286.7440185546875,293.1499938964844,293.1499938964844,278.1499938964844,17998.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.598462949914392e-05,0.4999972283840179,3.0311593079285215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.35859107971192,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0006245082477107,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0014200665755197,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,0.0007208843016996,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,0.0009603923535905,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0033094543032348,289.5662841796875,294.1499938964844,288.1036376953125,285.0461730957031,289.47967529296875,295.89813232421875,289.364990234375,0.0,0.0,0.613154411315918,0.613154411315918,0.5566204190254211,1.0,-0.0085321916267275,0.0084416456520557,9.05464476090856e-05,-0.0117846131324768,0.0,0.0,0.0,-0.0453241094946861,60.0,48.0626220703125,-0.0,-4.860830813413486e-06,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.109386818165503e-29,2.413382331829159e-28,4.4143165971012616e-32,-7.899415204023193e-18,-7.895814486816748e-18,-3.601415140085171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,0.0005175892729312,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0011540807317942,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0008090839255601,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0007868886459618,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0027371635660529,289.56640625,294.1499938964844,288.1020202636719,285.0453186035156,289.47344970703125,295.84625244140625,289.3617858886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5661325454711914,1.0,-0.0072508477605879,0.0074796699918806,-0.0002288221148774,-0.0114462124183774,0.0,0.0,0.0,-0.0386589094996452,60.0,44.465274810791016,-0.0,-3.541130809026072e-06,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295432409451848e-30,2.675738707940597e-29,9.767817327931831e-33,3.617479194376104e-18,3.614922792693009e-18,2.5560448402869335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0001071190708898,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001303988683503,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0001215167940245,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0001197889287141,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0005394645850174,289.5669250488281,294.1499938964844,288.0771179199219,285.0317687988281,289.4368896484375,294.8606872558594,289.332763671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7107549905776978,1.0,-0.001222142484039,0.0029864492826163,-0.0017643069149926,-0.0149227455258369,0.0,0.0,0.0,-0.0083967586979269,60.0,14.363614082336426,-0.0,-1.0183170218169837e-07,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75040179406113e-43,6.726232628759124e-43,1.4713633875410581e-43,7.450817250667893e-21,6.027346045214969e-21,1.423471003504532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,9.513445547781885e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.000100524033769,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,7.473766891052946e-05,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.000100317178294,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0004753012617584,289.56707763671875,294.1499938964844,288.0516052246094,285.0177001953125,289.4238586425781,293.91339111328125,289.3241882324219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8553774952888489,1.0,-0.0010154728079214,0.0007575895870104,0.000257883220911,-0.0170911867171525,0.0,0.0,0.0,-0.0081332419067621,60.0,4.611219882965088,-0.0,-7.029051829476884e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058524127514643e-20,5.400459867070198e-21,5.184781811973016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,9.488582873018458e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,9.992057312047108e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,7.380261376965791e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,9.9919707281515e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.000473974214401,289.56719970703125,294.1499938964844,288.0255126953125,285.0030517578125,289.411376953125,293.09344482421875,289.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112627642229,3.3979969060737865e-08,0.0010112287709489,-0.0178248714655637,0.0,0.0,0.0,-0.0083661004900932,60.0,1.0928350687026978,-0.0,-6.970808641426629e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0738898151863824e-20,5.369727764712509e-21,5.369170387151316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.487884381087496e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,9.99123731162399e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,7.379533781204373e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,9.99120165943168e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,0.0004739391442853,289.5673217773437,294.1499938964844,287.9989013671875,284.9879455566406,289.3987731933594,292.3851928710937,289.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062064208,7.157567871729498e-09,0.0010110549628734,-0.0178035348653793,0.0,0.0,0.0,-0.008361130952835,60.0,-0.179760605096817,-0.0,-6.969717247784504e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739286700569524e-20,5.3696481970461636e-21,5.3696389074201444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,9.48654706007801e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.9898265034426e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,7.378489681286737e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.989793034037576e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0004738723218906,289.5674743652344,294.1499938964844,287.9441223144531,284.95623779296875,289.37322998046875,291.2412414550781,289.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.8521848320960999,-0.0,-6.967727017581637e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073929316291806e-20,5.3696465814590304e-21,5.3696465814590304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,9.48654706007801e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.9898265034426e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,7.378489681286737e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.989793034037576e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0004738723218906,289.5674743652344,294.1499938964844,287.9441223144531,284.95623779296875,289.37322998046875,291.2412414550781,289.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.8521848320960999,-0.0,-6.967727017581637e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073929316291806e-20,5.3696465814590304e-21,5.3696465814590304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,9.485138434683904e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,9.988342935685068e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,7.377392466878518e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,9.988309466280044e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004738019779324,289.56756591796875,294.1499938964844,287.88751220703125,284.9227600097656,289.3471374511719,290.3815612792969,289.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.969546675682068,-0.0,-6.965634469224824e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,9.485138434683904e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,9.988342935685068e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,7.377392466878518e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,9.988309466280044e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004738019779324,289.56756591796875,294.1499938964844,287.88751220703125,284.9227600097656,289.3471374511719,290.3815612792969,289.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.969546675682068,-0.0,-6.965634469224824e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
