time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992260,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,9.483656322117896e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,9.986781515181065e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,7.37623922759667e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,9.9867487733718e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0004737279377877,289.5675964355469,294.1499938964844,287.8291931152344,284.8876953125,289.32049560546875,289.7308349609375,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.0222530364990234,-0.0,-6.963433918372175e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,9.483656322117896e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,9.986781515181065e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,7.37623922759667e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,9.9867487733718e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0004737279377877,289.5675964355469,294.1499938964844,287.8291931152344,284.8876953125,289.32049560546875,289.7308349609375,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.0222530364990234,-0.0,-6.963433918372175e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,9.48209926718846e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,9.985141514334828e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.375027780653909e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,9.985108772525564e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004736501723527,289.5675354003906,294.1499938964844,287.7694396972656,284.8512268066406,289.2932434082031,289.2340087890625,289.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.0674669742584229,-0.0,-6.961124654480956e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,9.48209926718846e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,9.985141514334828e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.375027780653909e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,9.985108772525564e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004736501723527,289.5675354003906,294.1499938964844,287.7694396972656,284.8512268066406,289.2932434082031,289.2340087890625,289.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.0674669742584229,-0.0,-6.961124654480956e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499572753906,0.0,0.0,9.481291635893284e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.98429095488973e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.374399137916043e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,9.984258213080466e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0004736098344437,289.5675048828125,294.1499938964844,287.73907470703125,284.83251953125,289.2794189453125,289.0301208496094,289.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-1.0898046493530271,-0.0,-6.9599273899712e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.480464359512553e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.98341929516755e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,7.373755215667188e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.983387280954048e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0004735685070045,289.56744384765625,294.1499938964844,287.7084045410156,284.8135070800781,289.26544189453125,288.8503723144531,289.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-1.11220383644104,-0.0,-6.958700993209277e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.478747961111368e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.981611219700426e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.372419349849224e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,9.981579205486923e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.00047348276712,289.5672912597656,294.1499938964844,287.64630126953125,284.7747497558594,289.2370300292969,288.5500793457031,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.1573007106781006,-0.0,-6.956159381843463e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.478747961111368e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.981611219700426e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.372419349849224e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,9.981579205486923e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.00047348276712,289.5672912597656,294.1499938964844,287.64630126953125,284.7747497558594,289.2370300292969,288.5500793457031,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.1573007106781006,-0.0,-6.956159381843463e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.476946434006096e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.979714377550408e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,7.371017272816971e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.979683090932669e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004733927780762,289.5671081542969,294.1499938964844,287.5833435058594,284.735107421875,289.2080078125,288.3113098144531,289.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.2027708292007446,-0.0,-6.953493425498891e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.476946434006096e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.979714377550408e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,7.371017272816971e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.979683090932669e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004733927780762,289.5671081542969,294.1499938964844,287.5833435058594,284.735107421875,289.2080078125,288.3113098144531,289.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.2027708292007446,-0.0,-6.953493425498891e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.475058323005214e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,9.97772513073869e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,7.369547529378906e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,9.97769384412095e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004732984525617,289.5668334960937,294.1499938964844,287.51971435546875,284.6947937011719,289.1783752441406,288.1178894042969,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.2485127449035645,-0.0,-6.950700282004618e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.475058323005214e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,9.97772513073869e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,7.369547529378906e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,9.97769384412095e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004732984525617,289.5668334960937,294.1499938964844,287.51971435546875,284.6947937011719,289.1783752441406,288.1178894042969,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.2485127449035645,-0.0,-6.950700282004618e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.473079990129918e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,9.975641296477988e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,7.368008664343506e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.975610737456007e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004731996450573,289.5665588378906,294.1499938964844,287.4555969238281,284.6539611816406,289.14813232421875,287.9578857421875,289.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.2944084405899048,-0.0,-6.947776398646965e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.473079990129918e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,9.975641296477988e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,7.368008664343506e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.975610737456007e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004731996450573,289.5665588378906,294.1499938964844,287.4555969238281,284.6539611816406,289.14813232421875,287.9578857421875,289.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.2944084405899048,-0.0,-6.947776398646965e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.472056990489364e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,9.974564454751088e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,7.367212674580514e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.97453389572911e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.000473148538731,289.5663757324219,294.1499938964844,287.4234313964844,284.6333923339844,289.1327819824219,287.8876342773437,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.3173764944076538,-0.0,-6.94626578479074e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,9.471011435380206e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,9.973462874768302e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,7.366399222519249e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,9.973433043342084e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004730963264591,289.5661926269531,294.1499938964844,287.3912353515625,284.6127624511719,289.1173095703125,287.8226623535156,289.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.3403372764587402,-0.0,-6.944721775425934e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.4688541139476e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.971190593205392e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,7.364719931501895e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.971160761779174e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.000472988554975,289.5657958984375,294.1499938964844,287.3268127441406,284.5714416503906,289.0858764648437,287.7056884765625,289.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.3861743211746216,-0.0,-6.941537122884256e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.4688541139476e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.971190593205392e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,7.364719931501895e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.971160761779174e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.000472988554975,289.5657958984375,294.1499938964844,287.3268127441406,284.5714416503906,289.0858764648437,287.7056884765625,289.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.3861743211746216,-0.0,-6.941537122884256e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.466609481023625e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.968826634576544e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,7.362973701674491e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,9.968797530746087e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.00047287644702,289.5653686523437,294.1499938964844,287.26251220703125,284.5301818847656,289.0538635253906,287.6023254394531,289.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.4317950010299685,-0.0,-6.938225993735615e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.466609481023625e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.968826634576544e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,7.362973701674491e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,9.968797530746087e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.00047287644702,289.5653686523437,294.1499938964844,287.26251220703125,284.5301818847656,289.0538635253906,287.6023254394531,289.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.4317950010299685,-0.0,-6.938225993735615e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.46428335737437e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.966376819647849e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,7.361164171015844e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,9.966347715817392e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004727602645289,289.5649108886719,294.1499938964844,287.19854736328125,284.4891052246094,289.0212707519531,287.5091857910156,289.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.4770725965499878,-0.0,-6.934795493407364e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.46428335737437e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.966376819647849e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,7.361164171015844e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,9.966347715817392e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004727602645289,289.5649108886719,294.1499938964844,287.19854736328125,284.4891052246094,289.0212707519531,287.5091857910156,289.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.4770725965499878,-0.0,-6.934795493407364e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,9.461880108574404e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,9.963845513993874e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,7.359294249908999e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.96381713775918e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0004726402112282,289.5644226074219,294.1499938964844,287.1351013183594,284.44842529296875,288.9881591796875,287.4237365722656,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.5218796730041504,-0.0,-6.931254148412337e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,9.461880108574404e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,9.963845513993874e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,7.359294249908999e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.96381713775918e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0004726402112282,289.5644226074219,294.1499938964844,287.1351013183594,284.44842529296875,288.9881591796875,287.4237365722656,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.5218796730041504,-0.0,-6.931254148412337e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,9.46064610616304e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,9.96254602796398e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.358333823503926e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.962517651729286e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004725785693153,289.56414794921875,294.1499938964844,287.1036376953125,284.4283142089844,288.97137451171875,287.3833312988281,289.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-1.5440665483474731,-0.0,-6.929435869551527e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.45938445511274e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,9.961217438103632e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,7.357352296821773e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,9.961189061868936e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0004725155595224,289.5638732910156,294.1499938964844,287.0723876953125,284.4083557128906,288.9544982910156,287.34423828125,289.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653284872421e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-1.5660866498947144,-0.0,-6.92757851084025e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.456765110371634e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,9.958458394976331e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,7.35531430109404e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.958430018741636e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0004723847087007,289.56329345703125,294.1499938964844,287.0106201171875,284.3690490722656,288.9203491210937,287.2693176269531,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.6095592975616455,-0.0,-6.92372239541328e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.456765110371634e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,9.958458394976331e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,7.35531430109404e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.958430018741636e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0004723847087007,289.56329345703125,294.1499938964844,287.0106201171875,284.3690490722656,288.9203491210937,287.2693176269531,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.6095592975616455,-0.0,-6.92372239541328e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,9.454000974074006e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,9.955547284334898e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.353163528023288e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.955519635695964e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.000472246640129,289.56268310546875,294.1499938964844,286.95001220703125,284.3306884765625,288.8857116699219,287.1981506347656,289.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.652164340019226,-0.0,-6.919655959336525e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,9.454000974074006e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,9.955547284334898e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.353163528023288e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.955519635695964e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.000472246640129,289.56268310546875,294.1499938964844,286.95001220703125,284.3306884765625,288.8857116699219,287.1981506347656,289.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.652164340019226,-0.0,-6.919655959336525e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.451085497858004e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,9.952476830221713e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,7.350895612034947e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.95244990917854e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0004721010045614,289.5620422363281,294.1499938964844,286.89068603515625,284.29345703125,288.85064697265625,287.13006591796875,289.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.6937649250030518,-0.0,-6.91536996555442e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.451085497858004e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,9.952476830221713e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,7.350895612034947e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.95244990917854e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0004721010045614,289.5620422363281,294.1499938964844,286.89068603515625,284.29345703125,288.85064697265625,287.13006591796875,289.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.6937649250030518,-0.0,-6.91536996555442e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.448022319702432e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,9.949250670615584e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,7.348512735916302e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.949223749572413e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0004719480057246,289.5614013671875,294.1499938964844,286.8329467773437,284.257568359375,288.8151550292969,287.064697265625,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-1.7342267036437988,-0.0,-6.91086867732338e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.448022319702432e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,9.949250670615584e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,7.348512735916302e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.949223749572413e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0004719480057246,289.5614013671875,294.1499938964844,286.8329467773437,284.257568359375,288.8151550292969,287.064697265625,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-1.7342267036437988,-0.0,-6.91086867732338e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.446439798921348e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,9.947583748726174e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,7.34728091629222e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.947557555278765e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,0.0004718689597211,289.5610656738281,294.1499938964844,286.8046875,284.2401733398437,288.7972717285156,287.0329284667969,289.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-1.7539899349212646,-0.0,-6.908544492034707e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.44482599152252e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,9.945884812623262e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,7.346025813603774e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.945858619175851e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,0.0004717883712146,289.5606994628906,294.1499938964844,286.7768859863281,284.2231750488281,288.779296875,287.0017395019531,289.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435488465162e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.008093362674117,60.0,-1.7734205722808838,-0.0,-6.906175542553683e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,9.44152125157416e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.942404722096398e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,7.343455217778683e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.942378528648987e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0004716232942882,289.5599975585937,294.1499938964844,286.7228088378906,284.1905212402344,288.7431335449219,286.9410400390625,289.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-1.8112201690673828,-0.0,-6.90132466729665e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,9.44152125157416e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.942404722096398e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,7.343455217778683e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.942378528648987e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0004716232942882,289.5599975585937,294.1499938964844,286.7228088378906,284.1905212402344,288.7431335449219,286.9410400390625,289.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-1.8112201690673828,-0.0,-6.90132466729665e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.438139386475086e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.938842413248494e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,7.340823503909633e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.938816219801085e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0004714543465524,289.5592346191406,294.1499938964844,286.6708374023437,284.15972900390625,288.7066650390625,286.882568359375,289.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533802832109359e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.8474996089935305,-0.0,-6.896362947372836e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
