time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994600,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.438139386475086e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.938842413248494e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,7.340823503909633e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.938816219801085e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0004714543465524,289.5592346191406,294.1499938964844,286.6708374023437,284.15972900390625,288.7066650390625,286.882568359375,289.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533802832109359e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.8474996089935305,-0.0,-6.896362947372836e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,9.43471895880066e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.935240086633712e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.338162686210126e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,9.935214620782062e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0004712834779638,289.5584716796875,294.1499938964844,286.6211853027344,284.1309814453125,288.6699523925781,286.8262939453125,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910286035058115e-09,0.0010053552687168,-0.0160576310008764,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.8821290731430047,-0.0,-6.891347226201108e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,9.43471895880066e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.935240086633712e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.338162686210126e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,9.935214620782062e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0004712834779638,289.5584716796875,294.1499938964844,286.6211853027344,284.1309814453125,288.6699523925781,286.8262939453125,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910286035058115e-09,0.0010053552687168,-0.0160576310008764,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.8821290731430047,-0.0,-6.891347226201108e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,9.4313028967008e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.93164285318926e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,7.335505506489426e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.93161738733761e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004711128422059,289.55767822265625,294.1499938964844,286.5740966796875,284.10455322265625,288.633056640625,286.7722473144531,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-1.914982438087464,-0.0,-6.88634074208494e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,9.4313028967008e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.93164285318926e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,7.335505506489426e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.93161738733761e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004711128422059,289.55767822265625,294.1499938964844,286.5740966796875,284.10455322265625,288.633056640625,286.7722473144531,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-1.914982438087464,-0.0,-6.88634074208494e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.429611236555502e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,9.929860971169546e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.33418928575702e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,9.929836232913658e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.000471028353786,289.5572814941406,294.1499938964844,286.55157470703125,284.0922241210937,288.6145324707031,286.74609375,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-1.9307016134262085,-0.0,-6.883861658479874e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,9.427939221495762e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,9.928100189426914e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,7.332888344535604e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.928074723575264e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,0.0004709448257926,289.556884765625,294.1499938964844,286.5297241210937,284.0805358886719,288.59600830078125,286.72052001953125,289.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,-1.9459315538406368,-0.0,-6.881410996584236e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.4246759545058e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,9.924663754645736e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,7.330349762924016e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.924639016389848e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004707818443421,289.5560302734375,294.1499938964844,286.4883117675781,284.0591735839844,288.5588684082031,286.67120361328125,289.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-1.9748774766922,-0.0,-6.876631886143515e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.4246759545058e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,9.924663754645736e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,7.330349762924016e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.924639016389848e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004707818443421,289.5560302734375,294.1499938964844,286.4883117675781,284.0591735839844,288.5588684082031,286.67120361328125,289.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-1.9748774766922,-0.0,-6.876631886143515e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.421568393008783e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,9.921390301315114e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.327931962208822e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.921366290654988e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0004706266045104,289.55517578125,294.1499938964844,286.45001220703125,284.0406494140625,288.5216979980469,286.6243591308594,289.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326579704563073e-09,0.0010039490880444,-0.0156268589198589,0.0,0.0,0.0,-0.0079491734504699,60.0,-2.0016911029815674,-0.0,-6.872080149378236e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.421568393008783e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,9.921390301315114e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.327931962208822e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.921366290654988e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0004706266045104,289.55517578125,294.1499938964844,286.45001220703125,284.0406494140625,288.5216979980469,286.6243591308594,289.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326579704563073e-09,0.0010039490880444,-0.0156268589198589,0.0,0.0,0.0,-0.0079491734504699,60.0,-2.0016911029815674,-0.0,-6.872080149378236e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,9.418778063263744e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.918452269630508e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,7.32576081645675e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,9.91842825897038e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004704872262664,289.5543212890625,294.1499938964844,286.413330078125,284.0235595703125,288.4845275878906,286.5799865722656,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.026695489883423,-0.0,-6.867993818104878e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,9.418778063263744e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.918452269630508e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,7.32576081645675e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,9.91842825897038e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004704872262664,289.5543212890625,294.1499938964844,286.413330078125,284.0235595703125,288.4845275878906,286.5799865722656,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.026695489883423,-0.0,-6.867993818104878e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,9.416789544047788e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,9.916357521433385e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,7.324213947867975e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,9.916334238369018e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.000470387894893,289.5535583496094,294.1499938964844,286.38238525390625,284.00909423828125,288.45318603515625,286.54412841796875,289.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034438455477,6.266772434315726e-09,0.0010034375591203,-0.0154701909050345,0.0,0.0,0.0,-0.0079195238649845,60.0,-2.0473904609680176,-0.0,-6.865079882345526e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,9.416458487976342e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,9.916009003063664e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,7.323956378968433e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,9.915985719999298e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0004703713639173,289.5534362792969,294.1499938964844,286.3766784667969,284.00640869140625,288.4473876953125,286.5376281738281,289.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034084552899,6.262628637898615e-09,0.0010034021688625,-0.0154593363404273,0.0,0.0,0.0,-0.0079174693673849,60.0,-2.0512185096740723,-0.0,-6.864595292199739e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,9.415473323315382e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.91497145150788e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,7.323190220631659e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.914948168443516e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,0.00047032214934,289.552978515625,294.1499938964844,286.3583374023437,283.9978332519531,288.4288024902344,286.5170288085937,289.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-2.0634682178497314,-0.0,-6.863150758817937e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.41460530157201e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,9.91405759123154e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,7.322514284169301e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.914033580571412e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0004702787846326,289.5525207519531,294.1499938964844,286.3399963378906,283.9892272949219,288.4102478027344,286.4967346191406,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396999063729e-09,0.0010032034479081,-0.0153984799981117,0.0,0.0,0.0,-0.0079059526324272,60.0,-2.075724124908448,-0.0,-6.86187675569272e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.413209045305848e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,9.912586392601952e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,7.321427983697504e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,9.912563837133348e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0004702090518549,289.5516052246094,294.1499938964844,286.3033447265625,283.9720153808594,288.3731384277344,286.4569091796875,289.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525462374091,0.0,0.0,0.0,-0.0078972596675157,60.0,-2.10026478767395,-0.0,-6.859826129357316e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.413209045305848e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,9.912586392601952e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,7.321427983697504e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,9.912563837133348e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0004702090518549,289.5516052246094,294.1499938964844,286.3033447265625,283.9720153808594,288.3731384277344,286.4569091796875,289.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525462374091,0.0,0.0,0.0,-0.0078972596675157,60.0,-2.10026478767395,-0.0,-6.859826129357316e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.412249346496536e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,9.911575762089342e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,7.320680742850527e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.911552479024976e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004701611178461,289.5506591796875,294.1499938964844,286.26666259765625,283.9547119140625,288.3360290527344,286.4178771972656,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.124850034713745,-0.0,-6.85841143877042e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.412249346496536e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,9.911575762089342e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,7.320680742850527e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.911552479024976e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004701611178461,289.5506591796875,294.1499938964844,286.26666259765625,283.9547119140625,288.3360290527344,286.4178771972656,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.124850034713745,-0.0,-6.85841143877042e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,9.411698556505144e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,9.91099514067173e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,7.320252188947052e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.910972585203126e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0004701335856225,289.5496826171875,294.1499938964844,286.2300109863281,283.9373779296875,288.2989501953125,286.37945556640625,289.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-2.1494805812835693,-0.0,-6.857592893538822e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,9.411698556505144e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,9.91099514067173e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,7.320252188947052e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.910972585203126e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0004701335856225,289.5496826171875,294.1499938964844,286.2300109863281,283.9373779296875,288.2989501953125,286.37945556640625,289.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-2.1494805812835693,-0.0,-6.857592893538822e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.411523933522405e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,9.910811058944093e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,7.320115400943905e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,9.910788503475489e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0004701248544733,289.5487060546875,294.1499938964844,286.1933288574219,283.91998291015625,288.2618713378906,286.3414306640625,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-2.174154996871948,-0.0,-6.857322887299233e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.411523933522405e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,9.910811058944093e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,7.320115400943905e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,9.910788503475489e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0004701248544733,289.5487060546875,294.1499938964844,286.1933288574219,283.91998291015625,288.2618713378906,286.3414306640625,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-2.174154996871948,-0.0,-6.857322887299233e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,9.411566134076566e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.910855442285538e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.320148142753169e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.910832886816934e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,0.000470126979053,289.5482177734375,294.1499938964844,286.17498779296875,283.9112548828125,288.2433166503906,286.3225402832031,289.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-2.186508178710937,-0.0,-6.857376178004415e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,9.411687642568722e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,9.910983499139547e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,7.320242730202153e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,9.910961671266703e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0004701330908574,289.5477294921875,294.1499938964844,286.1566772460937,283.9025573730469,288.22479248046875,286.3037414550781,289.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-2.198870897293091,-0.0,-6.857546708261e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.412151121068746e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,9.911470988299698e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.320602890104055e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.911449888022617e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404968261719,0.0,0.0,0.0004701562284026,289.5467224121094,294.1499938964844,286.1199951171875,283.8850402832031,288.1877136230469,286.2662353515625,289.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.223623752593994,-0.0,-6.85820680246252e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.412151121068746e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,9.911470988299698e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.320602890104055e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.911449888022617e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404968261719,0.0,0.0,0.0004701562284026,289.5467224121094,294.1499938964844,286.1199951171875,283.8850402832031,288.1877136230469,286.2662353515625,289.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.223623752593994,-0.0,-6.85820680246252e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,9.41287144087255e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.912229870678856e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.321162411244586e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.912208042806014e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.000470192200737,289.54571533203125,294.1499938964844,286.0833435058594,283.86749267578125,288.1506652832031,286.2288818359375,289.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.0153394639492034,0.0,0.0,0.0,-0.0078947832807898,60.0,-2.248408317565918,-0.0,-6.859241352685785e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,9.41287144087255e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.912229870678856e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.321162411244586e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.912208042806014e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.000470192200737,289.54571533203125,294.1499938964844,286.0833435058594,283.86749267578125,288.1506652832031,286.2288818359375,289.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.0153394639492034,0.0,0.0,0.0,-0.0078947832807898,60.0,-2.248408317565918,-0.0,-6.859241352685785e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.413371299160644e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,9.912755922414362e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,7.321550947381184e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,9.91273409454152e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0004702171718236,289.5451354980469,294.1499938964844,286.06280517578125,283.857666015625,288.1299133300781,286.2080078125,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555870056152,0.0,0.0,0.0,-0.0078978352248668,60.0,-2.2622992992401123,-0.0,-6.859961843019846e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,9.413805673830213e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.913212852552532e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,7.321888551814482e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,9.913191752275452e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,0.0004702388832811,289.544677734375,294.1499938964844,286.0466613769531,283.84991455078125,288.1136169433594,286.1916198730469,289.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696294873952,0.0,0.0,0.0,-0.0079004922881722,60.0,-2.2732183933258057,-0.0,-6.860588541712789e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,9.414910891791806e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,9.91437627817504e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,7.322747842408717e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.91435590549372e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004702940932475,289.54364013671875,294.1499938964844,286.010009765625,283.832275390625,288.0765380859375,286.1544494628906,289.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.298046827316284,-0.0,-6.86218513124004e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,9.414910891791806e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,9.91437627817504e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,7.322747842408717e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.91435590549372e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004702940932475,289.54364013671875,294.1499938964844,286.010009765625,283.832275390625,288.0765380859375,286.1544494628906,289.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.298046827316284,-0.0,-6.86218513124004e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,9.41551406867802e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,9.91501146927476e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,7.32321641407907e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,9.91499109659344e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,0.000470324215712,289.5431213378906,294.1499938964844,285.9916687011719,283.82342529296875,288.0580139160156,286.1358337402344,289.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-2.3104655742645264,-0.0,-6.863056967176817e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.41614416660741e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.915675036609171e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,7.323706086026505e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.915653936332092e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0004703556769527,289.5425720214844,294.1499938964844,285.97332763671875,283.8145751953125,288.0394897460937,286.1172790527344,289.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-2.3228859901428223,-0.0,-6.863967882964064e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.41746329772286e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,9.91706401691772e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430908203125,0.0,0.0,7.324731996050104e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.9170436442364e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,0.0004704215680249,289.54150390625,294.1499938964844,285.9366760253906,283.7968139648437,288.00244140625,286.08013916015625,289.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-2.3477280139923096,-0.0,-6.865877111295049e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.41746329772286e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,9.91706401691772e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430908203125,0.0,0.0,7.324731996050104e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.9170436442364e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,0.0004704215680249,289.54150390625,294.1499938964844,285.9366760253906,283.7968139648437,288.00244140625,286.08013916015625,289.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-2.3477280139923096,-0.0,-6.865877111295049e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
