time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996940,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,9.418828267371282e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,9.918501018546522e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.325792830670252e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,9.918480645865202e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004704897874034,289.5404357910156,294.1499938964844,285.8999938964844,283.7790222167969,287.96539306640625,286.0429992675781,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-2.372565031051636,-0.0,-6.867853841185936e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,9.418828267371282e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,9.918501018546522e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.325792830670252e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,9.918480645865202e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004704897874034,289.5404357910156,294.1499938964844,285.8999938964844,283.7790222167969,287.96539306640625,286.0429992675781,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-2.372565031051636,-0.0,-6.867853841185936e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,9.420200512977316e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,9.919946023728698e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,7.326860213652253e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.91992637864314e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0004705583269242,289.5393371582031,294.1499938964844,285.86334228515625,283.7611694335937,287.9283447265625,286.005859375,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.397388219833374,-0.0,-6.86984193976059e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,9.420200512977316e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,9.919946023728698e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,7.326860213652253e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.91992637864314e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0004705583269242,289.5393371582031,294.1499938964844,285.86334228515625,283.7611694335937,287.9283447265625,286.005859375,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.397388219833374,-0.0,-6.86984193976059e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,9.421544382348657e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.921360469888896e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.327904313569888e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.921340824803336e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0004706254403572,289.5382385253906,294.1499938964844,285.82666015625,283.7432861328125,287.89129638671875,285.96875,289.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.422189474105835,-0.0,-6.871787405771101e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,9.421544382348657e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.921360469888896e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.327904313569888e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.921340824803336e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0004706254403572,289.5382385253906,294.1499938964844,285.82666015625,283.7432861328125,287.89129638671875,285.96875,289.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.422189474105835,-0.0,-6.871787405771101e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.422194125363605e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.922044409904628e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,7.328409265028313e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,9.922024764819072e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0004706578911282,289.5376892089844,294.1499938964844,285.8083190917969,283.7343139648437,287.8727722167969,285.9501953125,289.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-2.4345791339874268,-0.0,-6.872728164353249e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.42282349569723e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,9.92270724964328e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,7.328898936975747e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361328125,0.0,0.0,9.922687604557724e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004706893523689,289.5371398925781,294.1499938964844,285.7900085449219,283.725341796875,287.854248046875,285.931640625,289.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-2.44696044921875,-0.0,-6.873640501225965e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,9.424006566405296e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.923952893586828e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,7.32981861801818e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,9.923933976097032e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0004707484331447,289.5360107421875,294.1499938964844,285.7533264160156,283.70733642578125,287.81719970703125,285.89453125,289.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.4716930389404297,-0.0,-6.875352909219147e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,9.424006566405296e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.923952893586828e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,7.32981861801818e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,9.923933976097032e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0004707484331447,289.5360107421875,294.1499938964844,285.7533264160156,283.70733642578125,287.81719970703125,285.89453125,289.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.4716930389404297,-0.0,-6.875352909219147e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,9.425062307855114e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,9.925063932314516e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,7.33063934603706e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.925045014824718e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004708011692855,289.5348815917969,294.1499938964844,285.7166748046875,283.68927001953125,287.7801818847656,285.8574523925781,289.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.496378898620605,-0.0,-6.876879865558294e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,9.425062307855114e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,9.925063932314516e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,7.33063934603706e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.925045014824718e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004708011692855,289.5348815917969,294.1499938964844,285.7166748046875,283.68927001953125,287.7801818847656,285.8574523925781,289.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.496378898620605,-0.0,-6.876879865558294e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.425657481187956e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,9.925690392265096e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,7.331102096941322e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.9256714747753e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0004708309134002,289.5341491699219,294.1499938964844,285.6932067871094,283.6777038574219,287.7564697265625,285.833740234375,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-2.512149810791016,-0.0,-6.8777403328113e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,9.425960888620466e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,9.92601053440012e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,7.331337837968022e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337829589844,0.0,0.0,9.925991616910324e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004708460764959,289.53375244140625,294.1499938964844,285.67999267578125,283.6711730957031,287.7431335449219,285.8204040527344,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-2.521010160446167,-0.0,-6.878178737679266e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.426673932466656e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.926760685630144e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,7.331891538342461e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,9.926742495736109e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0004708816704805,289.5325927734375,294.1499938964844,285.6433410644531,283.6530456542969,287.7060852050781,285.78338623046875,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-2.5455784797668457,-0.0,-6.879206182475174e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.426673932466656e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.926760685630144e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,7.331891538342461e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,9.926742495736109e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0004708816704805,289.5325927734375,294.1499938964844,285.6433410644531,283.6530456542969,287.7060852050781,285.78338623046875,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-2.5455784797668457,-0.0,-6.879206182475174e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,9.426951874047518e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,9.927053179126232e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361328125,0.0,0.0,7.332107634283602e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,9.927034989232196e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0004708955530077,289.5320129394531,294.1499938964844,285.625,283.6439514160156,287.6875915527344,285.764892578125,289.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.3908327518902305e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-2.557836532592773,-0.0,-6.87960550749267e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,9.427172335563228e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,9.927285282174124e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,7.332279346883297e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.92726709228009e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0004709065833594,289.53143310546875,294.1499938964844,285.6066589355469,283.63482666015625,287.6690673828125,285.74639892578125,289.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-2.570075511932373,-0.0,-6.879920988467347e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,9.427426994079724e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.927553037414329e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.332476525334641e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,9.927535575116052e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0004709193017333,289.5302429199219,294.1499938964844,285.57000732421875,283.6165771484375,287.6320495605469,285.70947265625,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593033031195e-09,0.0010045475792139,-0.0158102586865425,0.0,0.0,0.0,-0.0079838810488581,60.0,-2.594492197036743,-0.0,-6.880279812548906e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,9.427426994079724e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.927553037414329e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.332476525334641e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,9.927535575116052e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0004709193017333,289.5302429199219,294.1499938964844,285.57000732421875,283.6165771484375,287.6320495605469,285.70947265625,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593033031195e-09,0.0010045475792139,-0.0158102586865425,0.0,0.0,0.0,-0.0079838810488581,60.0,-2.594492197036743,-0.0,-6.880279812548906e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,9.427406621398404e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,9.927531937137246e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,7.33246051822789e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.927514474838972e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0004709183122031,289.5290832519531,294.1499938964844,285.5333251953125,283.5982971191406,287.59503173828125,285.672607421875,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396237317574105e-09,0.0010045445524156,-0.0158093273639678,0.0,0.0,0.0,-0.0079837050288915,60.0,-2.618819236755371,-0.0,-6.880238601070232e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,9.427406621398404e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,9.927531937137246e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,7.33246051822789e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.927514474838972e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0004709183122031,289.5290832519531,294.1499938964844,285.5333251953125,283.5982971191406,287.59503173828125,285.672607421875,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396237317574105e-09,0.0010045445524156,-0.0158093273639678,0.0,0.0,0.0,-0.0079837050288915,60.0,-2.618819236755371,-0.0,-6.880238601070232e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,9.427078475710005e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.927186329150572e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,7.332205132115632e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.927168866852298e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,0.0004709019267465,289.52789306640625,294.1499938964844,285.4966735839844,283.5799560546875,287.5580139160156,285.6357727050781,289.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.392043339076281e-09,0.0010045086964964,-0.0157983414828777,0.0,0.0,0.0,-0.007981626316905,60.0,-2.6430461406707764,-0.0,-6.879746905497086e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,9.427078475710005e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.927186329150572e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,7.332205132115632e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.927168866852298e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,0.0004709019267465,289.52789306640625,294.1499938964844,285.4966735839844,283.5799560546875,287.5580139160156,285.6357727050781,289.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.392043339076281e-09,0.0010045086964964,-0.0157983414828777,0.0,0.0,0.0,-0.007981626316905,60.0,-2.6430461406707764,-0.0,-6.879746905497086e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,9.426404722034933e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.926476195687428e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.33168053557165e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.926458733389154e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004708682536147,289.5267028808594,294.1499938964844,285.4599914550781,283.5615539550781,287.52099609375,285.5990295410156,289.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.38354524795659e-09,0.0010044360533356,-0.0157760810106992,0.0,0.0,0.0,-0.0079774130135774,60.0,-2.667161226272583,-0.0,-6.878751435124286e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,9.426404722034933e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.926476195687428e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.33168053557165e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.926458733389154e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004708682536147,289.5267028808594,294.1499938964844,285.4599914550781,283.5615539550781,287.52099609375,285.5990295410156,289.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.38354524795659e-09,0.0010044360533356,-0.0157760810106992,0.0,0.0,0.0,-0.0079774130135774,60.0,-2.667161226272583,-0.0,-6.878751435124286e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,9.42592669161968e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,9.925972699420528e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,7.331308006541803e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.925955237122253e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0004708443593699,289.5260925292969,294.1499938964844,285.4416809082031,283.5523376464844,287.50250244140625,285.5806884765625,289.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.37753272414443e-09,0.0010043847141787,-0.0157603304833173,0.0,0.0,0.0,-0.0079744327813386,60.0,-2.67917275428772,-0.0,-6.878047287273148e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,9.425343887414785e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.925359336193652e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.330855441978201e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,9.925341873895376e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0004708152846433,289.5254821777344,294.1499938964844,285.42333984375,283.5430908203125,287.4840087890625,285.5623779296875,289.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043286019936,6.370228344820816e-09,0.0010043221991509,-0.0157411955296993,0.0,0.0,0.0,-0.0079708117991685,60.0,-2.6911511421203613,-0.0,-6.877191793819294e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,9.4238443125505e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,9.923779725795612e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,7.329688378376886e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,9.9237629910931e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0004707403713837,289.5242919921875,294.1499938964844,285.3866577148437,283.52459716796875,287.447021484375,285.5257873535156,289.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351439374441271e-09,0.0010041615460067,-0.0156919788569211,0.0,0.0,0.0,-0.0079614967107772,60.0,-2.715000629425049,-0.0,-6.874991242966645e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,9.4238443125505e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,9.923779725795612e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,7.329688378376886e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,9.9237629910931e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0004707403713837,289.5242919921875,294.1499938964844,285.3866577148437,283.52459716796875,287.447021484375,285.5257873535156,289.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351439374441271e-09,0.0010041615460067,-0.0156919788569211,0.0,0.0,0.0,-0.0079614967107772,60.0,-2.715000629425049,-0.0,-6.874991242966645e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,9.421852155355737e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,9.92168133961968e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,7.328138599405065e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,9.921664604917169e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0004706408362835,289.5230712890625,294.1499938964844,285.3500061035156,283.5060729980469,287.4100646972656,285.48931884765625,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265139793600156e-09,0.0010039485059678,-0.01562668569386,0.0,0.0,0.0,-0.0079491408541798,60.0,-2.738691568374634,-0.0,-6.872073043950877e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,9.421852155355737e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,9.92168133961968e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,7.328138599405065e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,9.921664604917169e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0004706408362835,289.5230712890625,294.1499938964844,285.3500061035156,283.5060729980469,287.4100646972656,285.48931884765625,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265139793600156e-09,0.0010039485059678,-0.01562668569386,0.0,0.0,0.0,-0.0079491408541798,60.0,-2.738691568374634,-0.0,-6.872073043950877e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,9.420081187272444e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.919816511683166e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,7.3267612606287e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.919799776980652e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0004705523897428,289.5221862792969,294.1499938964844,285.3236083984375,283.492431640625,287.3834533691406,285.463134765625,289.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304383681765557e-09,0.0010037592146545,-0.0155687145888805,0.0,0.0,0.0,-0.0079381698742508,60.0,-2.7556395530700684,-0.0,-6.869482405136297e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,9.419315756531432e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,9.919010335579516e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,7.326165359700099e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,9.918993600877002e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0004705141473095,289.5218505859375,294.1499938964844,285.3133239746094,283.48699951171875,287.37310791015625,285.4529724121094,289.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-2.76220440864563,-0.0,-6.868361879242002e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,9.416227840119971e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,9.915757982525976e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,7.323762838495895e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,9.915741975419225e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0004703598970081,289.5205993652344,294.1499938964844,285.27667236328125,283.4669189453125,287.3361511230469,285.416748046875,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256242190971761e-09,0.0010033475700765,-0.015442606061697,0.0,0.0,0.0,-0.0079143038019537,60.0,-2.7855257987976074,-0.0,-6.863847801241718e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,9.416227840119971e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,9.915757982525976e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,7.323762838495895e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,9.915741975419225e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0004703598970081,289.5205993652344,294.1499938964844,285.27667236328125,283.4669189453125,287.3361511230469,285.416748046875,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256242190971761e-09,0.0010033475700765,-0.015442606061697,0.0,0.0,0.0,-0.0079143038019537,60.0,-2.7855257987976074,-0.0,-6.863847801241718e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.414475061930716e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.913912799675018e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,7.322400051634759e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.913896064972504e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0004702723526861,289.5199890136719,294.1499938964844,285.2583312988281,283.4565124511719,287.31768798828125,285.3987121582031,289.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.234358806977981e-09,0.0010031604906544,-0.0153852822259068,0.0,0.0,0.0,-0.0079034557566046,60.0,-2.797111749649048,-0.0,-6.861287715764774e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.412582585355268e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.911919914884491e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,7.32092812540941e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.911903907777742e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0004701778234448,289.5193786621094,294.1499938964844,285.239990234375,283.4459228515625,287.2992248535156,285.38067626953125,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002964680083,6.210734149192376e-09,0.001002958510071,-0.0153233967721462,0.0,0.0,0.0,-0.0078917434439063,60.0,-2.808647871017456,-0.0,-6.858524415065403e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,9.408377081854268e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,9.90749103948474e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,7.317656127270311e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.907475032377988e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0004699677519965,289.51812744140625,294.1499938964844,285.2033386230469,283.4240417480469,287.2623291015625,285.3447570800781,289.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.831569194793701,-0.0,-6.852385325828436e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
