time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999280,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,9.408377081854268e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,9.90749103948474e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,7.317656127270311e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.907475032377988e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0004699677519965,289.51812744140625,294.1499938964844,285.2033386230469,283.4240417480469,287.2623291015625,285.3447570800781,289.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.831569194793701,-0.0,-6.852385325828436e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.403608419233932e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.902468445943668e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,7.3139468440786e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.90245316643268e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004697295371443,289.5168762207031,294.1499938964844,285.1666564941406,283.4013671875,287.2254333496094,285.3089904785156,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299854576587,0.0,0.0,0.0,-0.0078362170606851,60.0,-2.854281425476074,-0.0,-6.84542982298808e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.403608419233932e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.902468445943668e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,7.3139468440786e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.90245316643268e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004697295371443,289.5168762207031,294.1499938964844,285.1666564941406,283.4013671875,287.2254333496094,285.3089904785156,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299854576587,0.0,0.0,0.0,-0.0078362170606851,60.0,-2.854281425476074,-0.0,-6.84542982298808e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,9.398278780281544e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.896856499835847e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.309801003430039e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,9.896840492729098e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0004694633244071,289.515625,294.1499938964844,285.1300048828125,283.3779602050781,287.1885986328125,285.2734069824219,289.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032524324953,60.0,-2.876779556274414,-0.0,-6.837662169800751e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,9.398278780281544e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.896856499835847e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.309801003430039e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,9.896840492729098e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0004694633244071,289.515625,294.1499938964844,285.1300048828125,283.3779602050781,287.1885986328125,285.2734069824219,289.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032524324953,60.0,-2.876779556274414,-0.0,-6.837662169800751e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,9.392396896146238e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.890662477118894e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,7.305226608878002e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,9.890647197607905e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004691695212386,289.51434326171875,294.1499938964844,285.09332275390625,283.3538818359375,287.1517639160156,285.23797607421875,289.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635854616761,0.0,0.0,0.0,-0.0077668786980211,60.0,-2.899066925048828,-0.0,-6.829095866578427e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,9.392396896146238e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.890662477118894e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,7.305226608878002e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,9.890647197607905e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004691695212386,289.51434326171875,294.1499938964844,285.09332275390625,283.3538818359375,287.1517639160156,285.23797607421875,289.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635854616761,0.0,0.0,0.0,-0.0077668786980211,60.0,-2.899066925048828,-0.0,-6.829095866578427e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,9.38925368245691e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.88735191640444e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,7.302781159523875e-05,297.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,9.887336636893453e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,0.0004690125060733,289.5137023925781,294.1499938964844,285.07501220703125,283.34161376953125,287.13336181640625,285.2203369140625,289.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.9196469948119565e-09,0.001000469434075,-0.0145608643069863,0.0,0.0,0.0,-0.0077474396675825,60.0,-2.910127878189087,-0.0,-6.824519971360132e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,9.385978773934768e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.883903112495318e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,7.300233846763149e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,9.88388856058009e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0004688489134423,289.5130615234375,294.1499938964844,285.0566711425781,283.32916259765625,287.1149597167969,285.2027587890625,289.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787978929331075e-09,0.0010001201881095,-0.0144538534805178,0.0,0.0,0.0,-0.00772718898952,60.0,-2.921135902404785,-0.0,-6.819755071774125e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,9.379047696711496e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,9.876603871816768e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,7.294842362171039e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.87658931990154e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004685026942752,289.5118103027344,294.1499938964844,285.0199890136719,283.30389404296875,287.07818603515625,285.167724609375,289.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.7923505991652754e-09,0.0009993809508159,-0.0142273902893066,0.0,0.0,0.0,-0.0076843332499265,60.0,-2.9429969787597656,-0.0,-6.809676023067368e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,9.379047696711496e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,9.876603871816768e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,7.294842362171039e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.87658931990154e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004685026942752,289.5118103027344,294.1499938964844,285.0199890136719,283.30389404296875,287.07818603515625,285.167724609375,289.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.7923505991652754e-09,0.0009993809508159,-0.0142273902893066,0.0,0.0,0.0,-0.0076843332499265,60.0,-2.9429969787597656,-0.0,-6.809676023067368e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,9.371635678689928e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,9.868798952084036e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196228027344,0.0,0.0,7.289077620953321e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,9.868784400168806e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0004681324644479,289.5105285644531,294.1499938964844,284.9833374023437,283.27813720703125,287.0414428710937,285.1329345703125,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916094670243e-09,0.0009985904907807,-0.0139852399006485,0.0,0.0,0.0,-0.0076385093852877,60.0,-2.964649200439453,-0.0,-6.798907747906925e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,9.371635678689928e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,9.868798952084036e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196228027344,0.0,0.0,7.289077620953321e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,9.868784400168806e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0004681324644479,289.5105285644531,294.1499938964844,284.9833374023437,283.27813720703125,287.0414428710937,285.1329345703125,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916094670243e-09,0.0009985904907807,-0.0139852399006485,0.0,0.0,0.0,-0.0076385093852877,60.0,-2.964649200439453,-0.0,-6.798907747906925e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.365387813886628e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,9.862219303613529e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,7.284217281267047e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,9.8622047516983e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0004678203549701,289.5094909667969,294.1499938964844,284.9540100097656,283.2572021484375,287.0120544433594,285.105224609375,289.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.6220001987128415e-09,0.0009979242458939,-0.0137811228632926,0.0,0.0,0.0,-0.0075998832471668,60.0,-2.981826066970825,-0.0,-6.78983695934221e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.363784192828462e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,9.860531281447038e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,7.282970909727737e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,9.86051672953181e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,0.0004677402903325,289.5092163085937,294.1499938964844,284.9466552734375,283.2519226074219,287.00469970703125,285.0982971191406,289.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-2.986102104187012,-0.0,-6.787510642425333e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,9.355543443234636e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,9.8518532468006e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,7.276560791069642e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,9.851838694885372e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0004673286457546,289.5079345703125,294.1499938964844,284.9100036621094,283.225341796875,286.968017578125,285.0639343261719,289.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390296988189,60.0,-3.0073673725128174,-0.0,-6.775559313609848e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,9.355543443234636e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,9.8518532468006e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,7.276560791069642e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,9.851838694885372e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0004673286457546,289.5079345703125,294.1499938964844,284.9100036621094,283.225341796875,286.968017578125,285.0639343261719,289.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390296988189,60.0,-3.0073673725128174,-0.0,-6.775559313609848e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,9.351294283987954e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,9.84737853286788e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.273255323525518e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,9.84736398095265e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.000467116391519,289.5072937011719,294.1499938964844,284.89166259765625,283.2119140625,286.94970703125,285.0468139648437,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446264772501763e-09,0.0009964215569198,-0.0133207384496927,0.0,0.0,0.0,-0.007512763608247,60.0,-3.0179319381713867,-0.0,-6.769401039719014e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.346970182377844e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.84282451099716e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,7.269891648320481e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,9.842810686677694e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,0.0004669003537856,289.50665283203125,294.1499938964844,284.8733215332031,283.19842529296875,286.9313659667969,285.0297546386719,289.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.013179475441575,0.0,0.0,0.0,-0.0074860323220491,60.0,-3.028456449508667,-0.0,-6.763136894960553e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,9.33812843868509e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,9.833513468038292e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,7.263014413183555e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,9.833499643718824e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004664587031584,289.5053405761719,294.1499938964844,284.836669921875,283.1712646484375,286.894775390625,284.9958190917969,289.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-3.049394369125366,-0.0,-6.750338599204042e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,9.33812843868509e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,9.833513468038292e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,7.263014413183555e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,9.833499643718824e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004664587031584,289.5053405761719,294.1499938964844,284.836669921875,283.1712646484375,286.894775390625,284.9958190917969,289.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-3.049394369125366,-0.0,-6.750338599204042e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,9.329087333753704e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.823992877500132e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,7.255982200149447e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.823979053180663e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004660070990212,289.5040283203125,294.1499938964844,284.79998779296875,283.14385986328125,286.8581848144531,284.96209716796875,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169370265178941e-09,0.0009940537856891,-0.0125953266397118,0.0,0.0,0.0,-0.0073754950426518,60.0,-3.0701942443847656,-0.0,-6.73726390232332e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,9.329087333753704e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.823992877500132e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,7.255982200149447e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.823979053180663e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004660070990212,289.5040283203125,294.1499938964844,284.79998779296875,283.14385986328125,286.8581848144531,284.96209716796875,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169370265178941e-09,0.0009940537856891,-0.0125953266397118,0.0,0.0,0.0,-0.0073754950426518,60.0,-3.0701942443847656,-0.0,-6.73726390232332e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.319921082351355e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,9.814339864533396e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,7.24885321687907e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,9.814326767809688e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004655492375604,289.5027160644531,294.1499938964844,284.7633361816406,283.1163330078125,286.8216247558594,284.9286193847656,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087903826916e-09,0.0009930765954777,-0.0122959213331341,0.0,0.0,0.0,-0.0073188403621315,60.0,-3.0908801555633545,-0.0,-6.724022227899695e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.319921082351355e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,9.814339864533396e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,7.24885321687907e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,9.814326767809688e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004655492375604,289.5027160644531,294.1499938964844,284.7633361816406,283.1163330078125,286.8216247558594,284.9286193847656,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087903826916e-09,0.0009930765954777,-0.0122959213331341,0.0,0.0,0.0,-0.0073188403621315,60.0,-3.0908801555633545,-0.0,-6.724022227899695e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.310706809628756e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,9.80463664745912e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,7.241686398629099e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.804623550735414e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0004650889604818,289.5014038085937,294.1499938964844,284.7266540527344,283.0887145996094,286.7851257324219,284.8953552246094,289.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940207354309223e-09,0.0009920942829921,-0.0119949458166956,0.0,0.0,0.0,-0.0072618890553712,60.0,-3.111476182937622,-0.0,-6.710724420599945e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.310706809628756e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,9.80463664745912e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,7.241686398629099e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.804623550735414e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0004650889604818,289.5014038085937,294.1499938964844,284.7266540527344,283.0887145996094,286.7851257324219,284.8953552246094,289.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940207354309223e-09,0.0009920942829921,-0.0119949458166956,0.0,0.0,0.0,-0.0072618890553712,60.0,-3.111476182937622,-0.0,-6.710724420599945e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,9.306106221629308e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,9.799792314879596e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.238107355078682e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,9.799779218155892e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.0004648591566365,289.500732421875,294.1499938964844,284.7083435058594,283.07489013671875,286.7668762207031,284.8787841796875,289.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847015608149e-09,0.000991603708826,-0.0118446666747331,0.0,0.0,0.0,-0.0072334529832005,60.0,-3.121747732162476,-0.0,-6.704090083076153e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,9.301523823523894e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,9.794966172194108e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,7.234542863443494e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,9.794953075470404e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0004646302259061,289.5000915527344,294.1499938964844,284.69000244140625,283.0610656738281,286.7486267089844,284.8623046875,289.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825707389244371e-09,0.0009911151137202,-0.0116949649527668,0.0,0.0,0.0,-0.0072051263414323,60.0,-3.132007360458374,-0.0,-6.697484167261791e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.292449249187484e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,9.78540992946364e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,7.227484456961975e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,9.785396832739934e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,0.0004641769337467,289.4987487792969,294.1499938964844,284.6533203125,283.0334167480469,286.7121887207031,284.8294372558594,289.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-3.152503252029419,-0.0,-6.684413733637484e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.292449249187484e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,9.78540992946364e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,7.227484456961975e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,9.785396832739934e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,0.0004641769337467,289.4987487792969,294.1499938964844,284.6533203125,283.0334167480469,286.7121887207031,284.8294372558594,289.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-3.152503252029419,-0.0,-6.684413733637484e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,9.28356239455752e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,9.776051592780276e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.2205722972285e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.776038496056572e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.0004637330421246,289.4974365234375,294.1499938964844,284.6166687011719,283.005859375,286.6757507324219,284.7967834472656,289.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017718524637985e-09,0.0009892001980915,-0.0111082633957266,0.0,0.0,0.0,-0.0070941117592155,60.0,-3.1729891300201416,-0.0,-6.67162609602201e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,9.28356239455752e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,9.776051592780276e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.2205722972285e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.776038496056572e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.0004637330421246,289.4974365234375,294.1499938964844,284.6166687011719,283.005859375,286.6757507324219,284.7967834472656,289.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017718524637985e-09,0.0009892001980915,-0.0111082633957266,0.0,0.0,0.0,-0.0070941117592155,60.0,-3.1729891300201416,-0.0,-6.67162609602201e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,9.2759590188507e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,9.768044401425868e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,7.214658398879692e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.768032032297924e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0004633532080333,289.4962463378906,294.1499938964844,284.5844116210937,282.9817199707031,286.64373779296875,284.7681884765625,289.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069721288371065e-09,0.0009883895982056,-0.0108598871156573,0.0,0.0,0.0,-0.007047114893794,60.0,-3.1910314559936523,-0.0,-6.66069439603234e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,9.274941112380476e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,9.7669726528693e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,7.213866774691269e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.766960283741356e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,0.0004633023636415,289.49609375,294.1499938964844,284.5799865722656,282.9784240722656,286.6393737792969,284.7642822265625,289.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.494280503308801e-09,0.0009882809827104,-0.0108266351744532,0.0,0.0,0.0,-0.0070408233441412,60.0,-3.1934943199157715,-0.0,-6.65923138853941e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,9.266656707040966e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.758249507285656e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,7.207423186628148e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.758236410561948e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0004628885653801,289.4947509765625,294.1499938964844,284.5433349609375,282.951171875,286.60302734375,284.7319641113281,289.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390996455327922e-09,0.000987397856079,-0.0105560291558504,0.0,0.0,0.0,-0.0069896206259727,60.0,-3.214045763015747,-0.0,-6.647333350429109e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,9.266656707040966e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.758249507285656e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,7.207423186628148e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.758236410561948e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0004628885653801,289.4947509765625,294.1499938964844,284.5433349609375,282.951171875,286.60302734375,284.7319641113281,289.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390996455327922e-09,0.000987397856079,-0.0105560291558504,0.0,0.0,0.0,-0.0069896206259727,60.0,-3.214045763015747,-0.0,-6.647333350429109e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,9.262664389098064e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,9.754044731380418e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,7.204317807918414e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,9.754032362252474e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0004626891459338,289.4940795898437,294.1499938964844,284.5249938964844,282.9376525878906,286.5848388671875,284.7158508300781,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.3412158312605706e-09,0.0009869721252471,-0.0104256011545658,0.0,0.0,0.0,-0.0069649424403905,60.0,-3.224348783493042,-0.0,-6.641602112722468e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.258783393306658e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.749957825988532e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,7.20129901310429e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,9.749945456860588e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0004624952853191,289.493408203125,294.1499938964844,284.50665283203125,282.9241943359375,286.5666809082031,284.69976806640625,289.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865625761449,4.292825206420048e-09,0.000986558268778,-0.0102988155558705,0.0,0.0,0.0,-0.0069409529678523,60.0,-3.2346737384796143,-0.0,-6.636033589302316e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
