time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001620,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.251388837583364e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,9.74217036855407e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,7.195547368610278e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.742157999426126e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.000462125899503,289.4920654296875,294.1499938964844,284.4700012207031,282.8974914550781,286.5303649902344,284.6676940917969,289.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200621628314138e-09,0.0009857697878032,-0.0100572360679507,0.0,0.0,0.0,-0.0068952431902289,60.0,-3.2554025650024414,-0.0,-6.625429449513831e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.251388837583364e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,9.74217036855407e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,7.195547368610278e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.742157999426126e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.000462125899503,289.4920654296875,294.1499938964844,284.4700012207031,282.8974914550781,286.5303649902344,284.6676940917969,289.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200621628314138e-09,0.0009857697878032,-0.0100572360679507,0.0,0.0,0.0,-0.0068952431902289,60.0,-3.2554025650024414,-0.0,-6.625429449513831e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,9.244537068298088e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.734955528983846e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,7.19021845725365e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,9.734943887451664e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0004617836675606,289.49072265625,294.1499938964844,284.4333190917969,282.87115478515625,286.4940795898437,284.6356506347656,289.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.009833401069045,0.0,0.0,0.0,-0.0068528917618095,60.0,-3.276262760162353,-0.0,-6.61561259107657e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,9.244537068298088e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.734955528983846e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,7.19021845725365e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,9.734943887451664e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0004617836675606,289.49072265625,294.1499938964844,284.4333190917969,282.87115478515625,286.4940795898437,284.6356506347656,289.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.009833401069045,0.0,0.0,0.0,-0.0068528917618095,60.0,-3.276262760162353,-0.0,-6.61561259107657e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.238292113877832e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,9.728378790896386e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,7.18536030035466e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,9.728367149364205e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.000461471703602,289.4893493652344,294.1499938964844,284.39666748046875,282.84521484375,286.4577941894531,284.6036682128906,289.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037310930016247e-09,0.0009843732696026,-0.0096293473616242,0.0,0.0,0.0,-0.0068142828531563,60.0,-3.29728102684021,-0.0,-6.606668989661557e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.238292113877832e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,9.728378790896386e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,7.18536030035466e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,9.728367149364205e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.000461471703602,289.4893493652344,294.1499938964844,284.39666748046875,282.84521484375,286.4577941894531,284.6036682128906,289.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037310930016247e-09,0.0009843732696026,-0.0096293473616242,0.0,0.0,0.0,-0.0068142828531563,60.0,-3.29728102684021,-0.0,-6.606668989661557e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,9.232711454387754e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,9.72250199993141e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,7.181019464042038e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.722490358399229e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0004611929471138,289.48797607421875,294.1499938964844,284.3599853515625,282.8197326660156,286.4215393066406,284.5716857910156,289.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.967714157226965e-09,0.0009837781544774,-0.0094469953328371,0.0,0.0,0.0,-0.0067797806113958,60.0,-3.3184831142425537,-0.0,-6.598681778768879e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,9.232711454387754e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,9.72250199993141e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,7.181019464042038e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.722490358399229e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0004611929471138,289.48797607421875,294.1499938964844,284.3599853515625,282.8197326660156,286.4215393066406,284.5716857910156,289.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.967714157226965e-09,0.0009837781544774,-0.0094469953328371,0.0,0.0,0.0,-0.0067797806113958,60.0,-3.3184831142425537,-0.0,-6.598681778768879e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.230201976606622e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,9.71985937212594e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,7.179067324614152e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,9.719847730593756e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0004610675678122,289.4873046875,294.1499938964844,284.3416748046875,282.80718994140625,286.4034423828125,284.5556640625,289.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835143573582,3.9364111970030535e-09,0.0009835103992372,-0.009364977478981,0.0,0.0,0.0,-0.0067642624489963,60.0,-3.3291659355163574,-0.0,-6.595091406325082e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,9.227853297488764e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,9.717385546537116e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,7.177240331657231e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,9.717373905004932e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0004609502502717,289.48663330078125,294.1499938964844,284.3233337402344,282.7947692871094,286.38531494140625,284.53961181640625,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832638315856,3.907113743650825e-09,0.0009832598734647,-0.0092882150784134,0.0,0.0,0.0,-0.0067497380077838,60.0,-3.33989691734314,-0.0,-6.591731249727675e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.2237678472884e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.71308327279985e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,7.174062920967117e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,9.713072358863428e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0004607461742125,289.4852600097656,294.1499938964844,284.2866516113281,282.7703857421875,286.3490905761719,284.5074157714844,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856147845482383e-09,0.0009828240144997,-0.0091546773910522,0.0,0.0,0.0,-0.0067244721576571,60.0,-3.3615334033966064,-0.0,-6.585888456811517e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.2237678472884e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.71308327279985e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,7.174062920967117e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,9.713072358863428e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0004607461742125,289.4852600097656,294.1499938964844,284.2866516113281,282.7703857421875,286.3490905761719,284.5074157714844,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856147845482383e-09,0.0009828240144997,-0.0091546773910522,0.0,0.0,0.0,-0.0067244721576571,60.0,-3.3615334033966064,-0.0,-6.585888456811517e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.220508218277246e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.70965120359324e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,7.171527977334335e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.709640289656818e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0004605833673849,289.4838562011719,294.1499938964844,284.25,282.74658203125,286.3128662109375,284.47509765625,289.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824800072237,3.815475491109055e-09,0.0009824762819334,-0.0090481108054518,0.0,0.0,0.0,-0.0067043090239167,60.0,-3.3834340572357178,-0.0,-6.581227296464931e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.220508218277246e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.70965120359324e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,7.171527977334335e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.709640289656818e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0004605833673849,289.4838562011719,294.1499938964844,284.25,282.74658203125,286.3128662109375,284.47509765625,289.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824800072237,3.815475491109055e-09,0.0009824762819334,-0.0090481108054518,0.0,0.0,0.0,-0.0067043090239167,60.0,-3.3834340572357178,-0.0,-6.581227296464931e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.218006016453728e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,9.707015851745382e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.16958093107678e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,9.70700493780896e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0004604583664331,289.4825439453125,294.1499938964844,284.2148132324219,282.7247009277344,286.278076171875,284.4438171386719,289.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.7842351474637326e-09,0.0009822091087698,-0.0089662550017237,0.0,0.0,0.0,-0.0066888215951621,60.0,-3.404703140258789,-0.0,-6.577648292704907e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.21790997381322e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.706914715934543e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,7.169505988713354e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.706903801998124e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0004604535643011,289.48248291015625,294.1499938964844,284.2133483886719,282.72381591796875,286.2766418457031,284.4425048828125,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830356625079276e-09,0.0009821988642215,-0.008963112719357,0.0,0.0,0.0,-0.0066882269456982,60.0,-3.405592918395996,-0.0,-6.577511157956907e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,9.215722093358636e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.704610420158132e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,7.167804142227396e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.704599506221712e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0004603442794177,289.4811096191406,294.1499938964844,284.1766662597656,282.70233154296875,286.24041748046875,284.4096984863281,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-3.4279234409332275,-0.0,-6.574381217205882e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,9.215722093358636e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.704610420158132e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,7.167804142227396e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.704599506221712e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0004603442794177,289.4811096191406,294.1499938964844,284.1766662597656,282.70233154296875,286.24041748046875,284.4096984863281,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-3.4279234409332275,-0.0,-6.574381217205882e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,9.214774763677268e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.703612886369228e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,7.16706708772108e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.703601972432808e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004602969565894,289.4804077148437,294.1499938964844,284.1583251953125,282.6920471191406,286.2222900390625,284.3931884765625,289.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818676626309,3.743877208250978e-09,0.0009818639373406,-0.0088605107739567,0.0,0.0,0.0,-0.0066688139922916,60.0,-3.4391391277313232,-0.0,-6.573026922751525e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,9.213921293849126e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,9.702713578008117e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,7.166403520386666e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.702703391667455e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914245605469,0.0,0.0,0.0004602543194778,289.4797058105469,294.1499938964844,284.1400146484375,282.6820373535156,286.2041931152344,284.3766174316406,289.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.73321062951959e-09,0.0009817727841436,-0.0088325636461377,0.0,0.0,0.0,-0.0066635264083743,60.0,-3.4503870010375977,-0.0,-6.571805499788752e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,9.212480654241516e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.70119726844132e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.165283022914082e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,9.701186354504898e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,0.0004601823748089,289.4783020019531,294.1499938964844,284.10333251953125,282.6628112792969,286.16796875,284.3432922363281,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-3.472975492477417,-0.0,-6.569744215312312e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,9.212480654241516e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.70119726844132e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.165283022914082e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,9.701186354504898e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,0.0004601823748089,289.4783020019531,294.1499938964844,284.10333251953125,282.6628112792969,286.16796875,284.3432922363281,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-3.472975492477417,-0.0,-6.569744215312312e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.2113739810884e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.700031660031529e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,7.164421549532562e-05,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,9.700020746095106e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,0.0004601271066349,289.4768981933594,294.1499938964844,284.0666809082031,282.6445617675781,286.1317443847656,284.3096618652344,289.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013536680063908e-09,0.0009815002558752,-0.0087490929290652,0.0,0.0,0.0,-0.0066477335058152,60.0,-3.4956796169281006,-0.0,-6.568158283926095e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.2113739810884e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.700031660031529e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,7.164421549532562e-05,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,9.700020746095106e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,0.0004601271066349,289.4768981933594,294.1499938964844,284.0666809082031,282.6445617675781,286.1317443847656,284.3096618652344,289.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013536680063908e-09,0.0009815002558752,-0.0087490929290652,0.0,0.0,0.0,-0.0066477335058152,60.0,-3.4956796169281006,-0.0,-6.568158283926095e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,9.21057362575084e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.699189104139803e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.16379945515655e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.699178190203384e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0004600871470756,289.4754943847656,294.1499938964844,284.0299987792969,282.627197265625,286.09552001953125,284.2757873535156,289.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-3.5184919834136963,-0.0,-6.567010757407843e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,9.21057362575084e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.699189104139803e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.16379945515655e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.699178190203384e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0004600871470756,289.4754943847656,294.1499938964844,284.0299987792969,282.627197265625,286.09552001953125,284.2757873535156,289.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-3.5184919834136963,-0.0,-6.567010757407843e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.210054122377188e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,9.698641224531455e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,7.163394911913201e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.698631038190796e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0004600611864589,289.4740600585937,294.1499938964844,283.99334716796875,282.6106262207031,286.0592956542969,284.2416076660156,289.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813623037189,3.6847924711480565e-09,0.0009813586948439,-0.0087056998163461,0.0,0.0,0.0,-0.0066395229659974,60.0,-3.5414040088653564,-0.0,-6.566263266449823e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.210054122377188e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,9.698641224531455e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,7.163394911913201e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.698631038190796e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0004600611864589,289.4740600585937,294.1499938964844,283.99334716796875,282.6106262207031,286.0592956542969,284.2416076660156,289.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813623037189,3.6847924711480565e-09,0.0009813586948439,-0.0087056998163461,0.0,0.0,0.0,-0.0066395229659974,60.0,-3.5414040088653564,-0.0,-6.566263266449823e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,9.20989623409696e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.698475332697852e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,7.163271948229522e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,9.698465146357194e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0004600532993208,289.4733581542969,294.1499938964844,283.9750061035156,282.6025695800781,286.0411682128906,284.22442626953125,289.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813453070819,3.6827980665066207e-09,0.0009813415817916,-0.0087004732340574,0.0,0.0,0.0,-0.0066385343670845,60.0,-3.552896738052368,-0.0,-6.56603447168891e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,9.209790732711554e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,9.698364010546356e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.163189729908481e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,9.698353824205697e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0004600480315275,289.47265625,294.1499938964844,283.9566650390625,282.5946960449219,286.0230407714844,284.2071838378906,289.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981333781965,3.681451588022355e-09,0.0009813300566747,-0.0086969463154673,0.0,0.0,0.0,-0.0066378666087985,60.0,-3.5644092559814453,-0.0,-6.56588028391525e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,9.209754352923484e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.69832472037524e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.163160626078025e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,9.69831526163034e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0004600461688823,289.4712219238281,294.1499938964844,283.9200134277344,282.5793762207031,285.9867858886719,284.1724548339844,289.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809353343159046e-09,0.0009813256328925,-0.0086955931037664,0.0,0.0,0.0,-0.0066376109607517,60.0,-3.587494134902954,-0.0,-6.56582130886818e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,9.209754352923484e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.69832472037524e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.163160626078025e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,9.69831526163034e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0004600461688823,289.4712219238281,294.1499938964844,283.9200134277344,282.5793762207031,285.9867858886719,284.1724548339844,289.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809353343159046e-09,0.0009813256328925,-0.0086955931037664,0.0,0.0,0.0,-0.0066376109607517,60.0,-3.587494134902954,-0.0,-6.56582130886818e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,9.209923155140132e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,9.698502981336787e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,7.163292320910841e-05,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.698493522591888e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.000460054638097,289.46978759765625,294.1499938964844,283.8833312988281,282.56451416015625,285.9505310058594,284.13751220703125,289.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829874705546205e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386279650032,60.0,-3.6106536388397217,-0.0,-6.566056498513717e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,9.209923155140132e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,9.698502981336787e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,7.163292320910841e-05,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.698493522591888e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.000460054638097,289.46978759765625,294.1499938964844,283.8833312988281,282.56451416015625,285.9505310058594,284.13751220703125,289.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829874705546205e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386279650032,60.0,-3.6106536388397217,-0.0,-6.566056498513717e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.210273128701374e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.698871144792064e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,7.16356371412985e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.698861686047168e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004600721003953,289.4683532714844,294.1499938964844,283.8466796875,282.5500183105469,285.9142761230469,284.102294921875,289.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872860320613646e-09,0.0009813799988478,-0.008712233044207,0.0,0.0,0.0,-0.0066407592967152,60.0,-3.6338822841644287,-0.0,-6.566548194086863e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.210273128701374e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.698871144792064e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,7.16356371412985e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.698861686047168e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004600721003953,289.4683532714844,294.1499938964844,283.8466796875,282.5500183105469,285.9142761230469,284.102294921875,289.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872860320613646e-09,0.0009813799988478,-0.008712233044207,0.0,0.0,0.0,-0.0066407592967152,60.0,-3.6338822841644287,-0.0,-6.566548194086863e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.21077880775556e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,9.699404472485185e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,7.163957343436778e-05,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,9.699394286144523e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.000460097391624,289.4668884277344,294.1499938964844,283.8099975585937,282.5357971191406,285.87799072265625,284.0668334960937,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537031779215e-09,0.0009814334334805,-0.0087286122143268,0.0,0.0,0.0,-0.006643857806921,60.0,-3.657170295715332,-0.0,-6.567263710621773e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.21077880775556e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,9.699404472485185e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,7.163957343436778e-05,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,9.699394286144523e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.000460097391624,289.4668884277344,294.1499938964844,283.8099975585937,282.5357971191406,285.87799072265625,284.0668334960937,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537031779215e-09,0.0009814334334805,-0.0087286122143268,0.0,0.0,0.0,-0.006643857806921,60.0,-3.657170295715332,-0.0,-6.567263710621773e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.211085125571115e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,9.699726069811732e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,7.164195267250761e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.699716611066832e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0004601126711349,289.4661865234375,294.1499938964844,283.7916564941406,282.5287780761719,285.85986328125,284.04901123046875,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318895490298e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-3.6688344478607178,-0.0,-6.567696431147851e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
