time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003960,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.211419092025608e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819030761719,0.0,0.0,9.700078226160258e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,7.164455018937588e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.70006876741536e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,0.0004601293767336,289.4654541015625,294.1499938964844,283.7733459472656,282.52178955078125,285.8417358398437,284.0311279296875,289.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014595832829404e-09,0.0009815011871978,-0.0087493704631924,0.0,0.0,0.0,-0.0066477856598794,60.0,-3.680509328842163,-0.0,-6.568170363152603e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.21216924325563e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.700867667561396e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,7.165038550738245e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.7008582088165e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0004601668333634,289.4639892578125,294.1499938964844,283.7366638183594,282.50787353515625,285.805419921875,283.9952392578125,289.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710747265017744e-09,0.0009815805824473,-0.0087737059220671,0.0,0.0,0.0,-0.006652389653027,60.0,-3.7038886547088623,-0.0,-6.569234045628036e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.21216924325563e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.700867667561396e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,7.165038550738245e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.7008582088165e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0004601668333634,289.4639892578125,294.1499938964844,283.7366638183594,282.50787353515625,285.805419921875,283.9952392578125,289.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710747265017744e-09,0.0009815805824473,-0.0087737059220671,0.0,0.0,0.0,-0.006652389653027,60.0,-3.7038886547088623,-0.0,-6.569234045628036e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.213008161168544e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.70175096881576e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,7.165690476540476e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,9.70174151007086e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0004602087428793,289.4625244140625,294.1499938964844,283.70001220703125,282.4939270019531,285.7691345214844,283.9591064453125,289.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211449477325687e-09,0.0009816695237532,-0.0088009489700198,0.0,0.0,0.0,-0.0066575445234775,60.0,-3.727302312850952,-0.0,-6.570424204710434e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.213008161168544e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.70175096881576e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,7.165690476540476e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,9.70174151007086e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0004602087428793,289.4625244140625,294.1499938964844,283.70001220703125,282.4939270019531,285.7691345214844,283.9591064453125,289.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211449477325687e-09,0.0009816695237532,-0.0088009489700198,0.0,0.0,0.0,-0.0066575445234775,60.0,-3.727302312850952,-0.0,-6.570424204710434e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,9.21391329029575e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,9.702704119263215e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,7.166394789237529e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,9.70269538811408e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,0.0004602539702318,289.4610595703125,294.1499938964844,283.663330078125,282.4798889160156,285.7328186035156,283.9227905273437,289.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303694501519,0.0,0.0,0.0,-0.0066631105728447,60.0,-3.7507412433624254,-0.0,-6.571709576519424e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,9.21391329029575e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,9.702704119263215e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,7.166394789237529e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,9.70269538811408e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,0.0004602539702318,289.4610595703125,294.1499938964844,283.663330078125,282.4798889160156,285.7328186035156,283.9227905273437,289.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303694501519,0.0,0.0,0.0,-0.0066631105728447,60.0,-3.7507412433624254,-0.0,-6.571709576519424e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.214864257955924e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,9.703705291030928e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,7.16713402653113e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.70369583228603e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0004603014676831,289.4595642089844,294.1499938964844,283.6266784667969,282.46563720703125,285.6965026855469,283.88629150390625,289.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.7741966247558594,-0.0,-6.57305960771737e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.214864257955924e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,9.703705291030928e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,7.16713402653113e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.70369583228603e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0004603014676831,289.4595642089844,294.1499938964844,283.6266784667969,282.46563720703125,285.6965026855469,283.88629150390625,289.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.7741966247558594,-0.0,-6.57305960771737e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.215350291924552e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,9.704216790851206e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,7.167511648731306e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,9.704208059702069e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0004603257111739,289.4588317871094,294.1499938964844,283.6083374023437,282.4584350585937,285.6783447265625,283.86798095703125,289.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750191268636627e-09,0.0009819178376346,-0.0088770547881722,0.0,0.0,0.0,-0.0066719437018036,60.0,-3.7859277725219727,-0.0,-6.573749544713793e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.215838508680464e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,9.704731201054528e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,7.167891453718767e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.704722469905391e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0004603501292876,289.4580993652344,294.1499938964844,283.5899963378906,282.4511413574219,285.6601867675781,283.8496398925781,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562539745295e-09,0.0009819697588682,-0.0088929403573274,0.0,0.0,0.0,-0.0066749495454132,60.0,-3.7976596355438232,-0.0,-6.574443744966629e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,9.216815669788048e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,9.705760021461174e-05,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,7.168651063693687e-05,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,9.705751290312036e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0004603989364113,289.45660400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.62384033203125,283.8128662109375,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768377165869197e-09,0.0009820733685046,-0.0089247049763798,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.821121454238892,-0.0,-6.575832145472307e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,9.216815669788048e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,9.705760021461174e-05,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,7.168651063693687e-05,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,9.705751290312036e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0004603989364113,289.45660400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.62384033203125,283.8128662109375,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768377165869197e-09,0.0009820733685046,-0.0089247049763798,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.821121454238892,-0.0,-6.575832145472307e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47119140625,0.0,0.0,9.217775368597358e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,9.706769924378024e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,7.169396849349141e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,9.706761193228886e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004604468704201,289.4551086425781,294.1499938964844,283.51666259765625,282.4208374023437,285.5874938964844,283.77593994140625,289.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276536247129e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.844573736190796,-0.0,-6.577194966439492e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47119140625,0.0,0.0,9.217775368597358e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,9.706769924378024e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,7.169396849349141e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,9.706761193228886e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004604468704201,289.4551086425781,294.1499938964844,283.51666259765625,282.4208374023437,285.5874938964844,283.77593994140625,289.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276536247129e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.844573736190796,-0.0,-6.577194966439492e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.218695049639793e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.707739081932232e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,7.170112075982615e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.707730350783096e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0004604928253684,289.45361328125,294.1499938964844,283.4800109863281,282.4049072265625,285.5511169433594,283.73895263671875,289.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688740761856e-09,0.0009822726715356,-0.008985785767436,0.0,0.0,0.0,-0.0066925161518156,60.0,-3.868006706237793,-0.0,-6.578502365073291e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.218695049639793e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.707739081932232e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,7.170112075982615e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.707730350783096e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0004604928253684,289.45361328125,294.1499938964844,283.4800109863281,282.4049072265625,285.5511169433594,283.73895263671875,289.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688740761856e-09,0.0009822726715356,-0.008985785767436,0.0,0.0,0.0,-0.0066925161518156,60.0,-3.868006706237793,-0.0,-6.578502365073291e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,9.219555067829788e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.708644211059436e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,7.170780736487359e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,9.7086354799103e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0004605357826221,289.4520874023437,294.1499938964844,283.4433288574219,282.3883361816406,285.5147705078125,283.7018737792969,289.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-3.891412496566773,-0.0,-6.579723788036064e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,9.219555067829788e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.708644211059436e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,7.170780736487359e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,9.7086354799103e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0004605357826221,289.4520874023437,294.1499938964844,283.4433288574219,282.3883361816406,285.5147705078125,283.7018737792969,289.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-3.891412496566773,-0.0,-6.579723788036064e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.219955245498568e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,9.70906621660106e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,7.171092147473246e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.709057485451922e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0004605557769536,289.4513244628906,294.1499938964844,283.42498779296875,282.3797607421875,285.49658203125,283.68328857421875,289.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807318904591739e-09,0.0009824064327403,-0.0090267388150095,0.0,0.0,0.0,-0.0067002647556364,60.0,-3.903101682662964,-0.0,-6.580292932767406e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,9.220332867698744e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,9.709463483886792e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.171386096160859e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.709454752737656e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,0.0004605746362358,289.4505615234375,294.1499938964844,283.4066772460937,282.3710021972656,285.4783935546875,283.66473388671875,289.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824502049013,3.81199516397146e-09,0.0009824463631957,-0.0090389912948012,0.0,0.0,0.0,-0.0067025828175246,60.0,-3.9147799015045166,-0.0,-6.58082868199017e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,9.221006621373816e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.710172889754176e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,7.17190996510908e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,9.71016415860504e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004606082802638,289.44903564453125,294.1499938964844,283.3699951171875,282.35284423828125,285.4420166015625,283.6275634765625,289.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-3.938098907470703,-0.0,-6.581785072512504e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,9.221006621373816e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.710172889754176e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,7.17190996510908e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,9.71016415860504e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004606082802638,289.44903564453125,294.1499938964844,283.3699951171875,282.35284423828125,285.4420166015625,283.6275634765625,289.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-3.938098907470703,-0.0,-6.581785072512504e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,9.221553045790642e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,9.710748418001458e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,7.172334881033748e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.71073968685232e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0004606355796568,289.447509765625,294.1499938964844,283.3333435058594,282.333740234375,285.4056091308594,283.5903625488281,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785743668675,0.0,0.0,0.0,-0.0067100720480084,60.0,-3.961358308792114,-0.0,-6.582559564094481e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,9.221553045790642e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,9.710748418001458e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,7.172334881033748e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.71073968685232e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0004606355796568,289.447509765625,294.1499938964844,283.3333435058594,282.333740234375,285.4056091308594,283.5903625488281,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785743668675,0.0,0.0,0.0,-0.0067100720480084,60.0,-3.961358308792114,-0.0,-6.582559564094481e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,9.221948857884854e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.71116460277699e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,7.172641926445067e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,9.711156599223614e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0004606553411576,289.44598388671875,294.1499938964844,283.2966613769531,282.31365966796875,285.3692321777344,283.5531616210937,289.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.0067124916240572,60.0,-3.9845473766326895,-0.0,-6.583118761227524e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,9.221948857884854e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.71116460277699e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,7.172641926445067e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,9.711156599223614e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0004606553411576,289.44598388671875,294.1499938964844,283.2966613769531,282.31365966796875,285.3692321777344,283.5531616210937,289.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.0067124916240572,60.0,-3.9845473766326895,-0.0,-6.583118761227524e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,9.222166409017518e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,9.711393795441836e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.172811456257477e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.71138579188846e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.0004606662259902,289.4444274902344,294.1499938964844,283.260009765625,282.29248046875,285.33282470703125,283.5160217285156,289.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834653483636431e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-4.00765323638916,-0.0,-6.583425005146637e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,9.222166409017518e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,9.711393795441836e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.172811456257477e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.71138579188846e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.0004606662259902,289.4444274902344,294.1499938964844,283.260009765625,282.29248046875,285.33282470703125,283.5160217285156,289.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834653483636431e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-4.00765323638916,-0.0,-6.583425005146637e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.222200606018303e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,9.711429447634146e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,7.172837649704888e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,9.71142144408077e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0004606679431162,289.44366455078125,294.1499938964844,283.2416687011719,282.2814636230469,285.3146057128906,283.4974670410156,289.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826474124565,3.835052275746875e-09,0.0009826435707509,-0.0090994043275713,0.0,0.0,0.0,-0.0067140134051442,60.0,-4.019169807434082,-0.0,-6.583470479881727e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,9.222179505741224e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,9.711406892165542e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,7.172820915002376e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,9.711398888612166e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0004606668662745,289.4429016113281,294.1499938964844,283.22332763671875,282.2701110839844,285.2964172363281,283.4789123535156,289.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834764061849682e-09,0.0009826411260291,-0.0090986490249633,0.0,0.0,0.0,-0.006713870447129,60.0,-4.030661106109619,-0.0,-6.58343779491588e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.221959044225514e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,9.711174789117648e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,7.172649202402681e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,9.711166785564274e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0004606558650266,289.4413452148437,294.1499938964844,283.1866760253906,282.2464904785156,285.260009765625,283.44189453125,289.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831972961165775e-09,0.0009826172608882,-0.0090913353487849,0.0,0.0,0.0,-0.0067124869674444,60.0,-4.053561687469482,-0.0,-6.58311805068479e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.221959044225514e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,9.711174789117648e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,7.172649202402681e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,9.711166785564274e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0004606558650266,289.4413452148437,294.1499938964844,283.1866760253906,282.2464904785156,285.260009765625,283.44189453125,289.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831972961165775e-09,0.0009826172608882,-0.0090913353487849,0.0,0.0,0.0,-0.0067124869674444,60.0,-4.053561687469482,-0.0,-6.58311805068479e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,9.221473737852648e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,9.710664016893134e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,7.172272307798266e-05,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.71065674093552e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0004606316506396,289.43975830078125,294.1499938964844,283.1499938964844,282.22149658203125,285.2236022949219,283.40496826171875,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.82588627445557e-09,0.0009825652232393,-0.0090753883123397,0.0,0.0,0.0,-0.0067094694823026,60.0,-4.0763349533081055,-0.0,-6.582420297718272e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,9.221473737852648e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,9.710664016893134e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,7.172272307798266e-05,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.71065674093552e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0004606316506396,289.43975830078125,294.1499938964844,283.1499938964844,282.22149658203125,285.2236022949219,283.40496826171875,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.82588627445557e-09,0.0009825652232393,-0.0090753883123397,0.0,0.0,0.0,-0.0067094694823026,60.0,-4.0763349533081055,-0.0,-6.582420297718272e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.221106301993132e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,9.71027693594806e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,7.171985635068268e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.710268932394683e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,0.0004606132570188,289.4388732910156,294.1499938964844,283.1289367675781,282.2064514160156,285.2026672363281,283.3837890625,289.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825296001508,3.821277960724956e-09,0.0009825257584452,-0.0090633137151598,0.0,0.0,0.0,-0.0067071849480271,60.0,-4.089366912841797,-0.0,-6.581892364465602e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.22084363992326e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,9.71000044955872e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.17178190825507e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,9.709992446005344e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0004606001602951,289.4382019042969,294.1499938964844,283.11334228515625,282.1949462890625,285.1871643066406,283.3681640625,289.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825015440583,3.817989036036806e-09,0.0009824977023527,-0.0090546961873769,0.0,0.0,0.0,-0.0067055546678602,60.0,-4.098994255065918,-0.0,-6.58151577681565e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.220273932442068e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,9.70940018305555e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,7.171338074840605e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,9.709392907097936e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.0004605716967489,289.4366149902344,294.1499938964844,283.07666015625,282.1667175292969,285.1507568359375,283.3314514160156,289.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845861096368e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.121622562408447,-0.0,-6.580697231584054e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.220273932442068e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,9.70940018305555e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,7.171338074840605e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,9.709392907097936e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.0004605716967489,289.4366149902344,294.1499938964844,283.07666015625,282.1667175292969,285.1507568359375,283.3314514160156,289.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845861096368e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.121622562408447,-0.0,-6.580697231584054e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
