time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006300,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,9.22003819141537e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.709152072900906e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.171154720708728e-05,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.709144796943292e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,0.0004605599096976,289.4358215332031,294.1499938964844,283.0583190917969,282.1520080566406,285.1325378417969,283.3131408691406,289.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824150474742,3.8078886710479765e-09,0.0009824113221839,-0.0090282317250967,0.0,0.0,0.0,-0.0067005474120378,60.0,-4.132942199707031,-0.0,-6.580358302699096e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,9.219835919793697e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,9.70893888734281e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,7.170997560024261e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,9.708931611385196e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0004605498106684,289.4350280761719,294.1499938964844,283.0400085449219,282.1369323730469,285.1143493652344,283.2948303222656,289.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805343595786326e-09,0.0009823895525187,-0.0090215625241398,0.0,0.0,0.0,-0.0066992854699492,60.0,-4.144268989562988,-0.0,-6.580066980177436e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.219584171660244e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.708673314889892e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,7.170801109168679e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.70866603893228e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0004605372378136,289.4334411621094,294.1499938964844,283.0033264160156,282.1056823730469,285.0779113769531,283.2582092285156,289.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802165249311429e-09,0.0009823623113334,-0.0090132346376776,0.0,0.0,0.0,-0.0066977096721529,60.0,-4.166965484619141,-0.0,-6.57970247175399e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.219584171660244e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.708673314889892e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,7.170801109168679e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.70866603893228e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0004605372378136,289.4334411621094,294.1499938964844,283.0033264160156,282.1056823730469,285.0779113769531,283.2582092285156,289.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802165249311429e-09,0.0009823623113334,-0.0090132346376776,0.0,0.0,0.0,-0.0066977096721529,60.0,-4.166965484619141,-0.0,-6.57970247175399e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.219564526574686e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.708652942208572e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,7.170785829657689e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.70864566625096e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0004605362482834,289.4318542480469,294.1499938964844,282.9666748046875,282.0731506347656,285.0414733886719,283.2216186523437,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124793350696,0.0,0.0,0.0,-0.0066975667141377,60.0,-4.189736366271973,-0.0,-6.579669786788146e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.219564526574686e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.708652942208572e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,7.170785829657689e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.70864566625096e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0004605362482834,289.4318542480469,294.1499938964844,282.9666748046875,282.0731506347656,285.0414733886719,283.2216186523437,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124793350696,0.0,0.0,0.0,-0.0066975667141377,60.0,-4.189736366271973,-0.0,-6.579669786788146e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.219794446835294e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,9.708895231597126e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,7.170964818214998e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.708887955639511e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0004605477442964,289.43023681640625,294.1499938964844,282.92999267578125,282.0393981933594,285.00506591796875,283.1850280761719,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823839645832,-0.0090198842808604,0.0,0.0,0.0,-0.0066989678889513,60.0,-4.212602138519287,-0.0,-6.579993083732917e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.219794446835294e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,9.708895231597126e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,7.170964818214998e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.708887955639511e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0004605477442964,289.43023681640625,294.1499938964844,282.92999267578125,282.0393981933594,285.00506591796875,283.1850280761719,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823839645832,-0.0090198842808604,0.0,0.0,0.0,-0.0066989678889513,60.0,-4.212602138519287,-0.0,-6.579993083732917e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.22026883927174e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.70939436228946e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,7.171333709266037e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.709387086331844e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0004605714348144,289.4286193847656,294.1499938964844,282.8933410644531,282.0045471191406,284.9686279296875,283.1483459472656,289.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-4.235564708709717,-0.0,-6.58066596770368e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.22026883927174e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.70939436228946e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,7.171333709266037e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.709387086331844e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0004605714348144,289.4286193847656,294.1499938964844,282.8933410644531,282.0045471191406,284.9686279296875,283.1483459472656,289.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-4.235564708709717,-0.0,-6.58066596770368e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.22058752621524e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,9.709730511531234e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,7.17158181942068e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,9.70972323557362e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004605873837135,289.4278259277344,294.1499938964844,282.875,281.9867553710937,284.95037841796875,283.1299743652344,289.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814526472467605e-09,0.0009824680164456,-0.0090456241741776,0.0,0.0,0.0,-0.0067038377746939,60.0,-4.247082710266113,-0.0,-6.58111858342636e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,9.220952779287472e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,9.710114682093264e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.171865581767634e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.710107406135648e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,0.0004606056027114,289.427001953125,294.1499938964844,282.8566589355469,281.9687194824219,284.9321594238281,283.1116027832031,289.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825105080381,3.8190544060512366e-09,0.0009825067827478,-0.009057487361133,0.0,0.0,0.0,-0.0067060822620987,60.0,-4.258622169494629,-0.0,-6.581637279623467e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,9.221784421242774e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.71099070739001e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,7.172512414399534e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.710983431432396e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0004606471629813,289.4253845214844,294.1499938964844,282.82000732421875,281.9320373535156,284.8957214355469,283.07476806640625,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-4.281752586364746,-0.0,-6.582820333278505e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,9.221784421242774e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.71099070739001e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,7.172512414399534e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.710983431432396e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0004606471629813,289.4253845214844,294.1499938964844,282.82000732421875,281.9320373535156,284.8957214355469,283.07476806640625,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-4.281752586364746,-0.0,-6.582820333278505e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,9.22267499845475e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.71192857832648e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44677734375,0.0,0.0,7.173205085564405e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,9.711921302368864e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.000460691662738,289.4237670898437,294.1499938964844,282.7833251953125,281.8946228027344,284.8592529296875,283.0378112792969,289.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-4.304923534393311,-0.0,-6.584087230976365e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,9.22267499845475e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.71192857832648e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44677734375,0.0,0.0,7.173205085564405e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,9.711921302368864e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.000460691662738,289.4237670898437,294.1499938964844,282.7833251953125,281.8946228027344,284.8592529296875,283.0378112792969,289.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-4.304923534393311,-0.0,-6.584087230976365e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,9.223515371559188e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,9.712813334772365e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,7.173858466558158e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.712806058814748e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0004607336304616,289.422119140625,294.1499938964844,282.7466735839844,281.8565368652344,284.8227844238281,283.00079345703125,289.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850864072063587e-09,0.0009827787289395,-0.0091408332809805,0.0,0.0,0.0,-0.0067218518815934,60.0,-4.328088760375977,-0.0,-6.58528307440065e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,9.223515371559188e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,9.712813334772365e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,7.173858466558158e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.712806058814748e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0004607336304616,289.422119140625,294.1499938964844,282.7466735839844,281.8565368652344,284.8227844238281,283.00079345703125,289.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850864072063587e-09,0.0009827787289395,-0.0091408332809805,0.0,0.0,0.0,-0.0067218518815934,60.0,-4.328088760375977,-0.0,-6.58528307440065e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,9.224185487255454e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.713518375065178e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,7.174379425123334e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.713511826703324e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.0004607670998666,289.42047119140625,294.1499938964844,282.7099914550781,281.81793212890625,284.78631591796875,282.9637145996094,289.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171648912252e-09,0.0009828497422859,-0.009162601083517,0.0,0.0,0.0,-0.0067259706556797,60.0,-4.3511962890625,-0.0,-6.586235201666568e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,9.224185487255454e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.713518375065178e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,7.174379425123334e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.713511826703324e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.0004607670998666,289.42047119140625,294.1499938964844,282.7099914550781,281.81793212890625,284.78631591796875,282.9637145996094,289.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171648912252e-09,0.0009828497422859,-0.009162601083517,0.0,0.0,0.0,-0.0067259706556797,60.0,-4.3511962890625,-0.0,-6.586235201666568e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,9.224415407516062e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.71376066445373e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,7.174557686084881e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,9.713754116091876e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.0004607785667758,289.4196472167969,294.1499938964844,282.6916809082031,281.7984619140625,284.7680969238281,282.9451599121094,289.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.862015152122922e-09,0.0009828740730881,-0.0091700516641139,0.0,0.0,0.0,-0.0067273802123963,60.0,-4.362707614898682,-0.0,-6.586560630239546e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,9.224554378306492e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.713906911201776e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,7.174666097853333e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,9.713900362839922e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004607855225913,289.4187927246094,294.1499938964844,282.67333984375,281.7789306640625,284.7498474121094,282.9266357421875,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637275601161045e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-4.374181747436523,-0.0,-6.586757450577353e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,9.22450126381591e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.713850886328146e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,7.174624624894932e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,9.713844337966292e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004607828741427,289.4171447753906,294.1499938964844,282.6366577148437,281.7395935058594,284.71337890625,282.8895874023437,289.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863030784145849e-09,0.0009828828042373,-0.0091727124527096,0.0,0.0,0.0,-0.0067278835922479,60.0,-4.39699125289917,-0.0,-6.586677159248211e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,9.22450126381591e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.713850886328146e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,7.174624624894932e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,9.713844337966292e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004607828741427,289.4171447753906,294.1499938964844,282.6366577148437,281.7395935058594,284.71337890625,282.8895874023437,289.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863030784145849e-09,0.0009828828042373,-0.0091727124527096,0.0,0.0,0.0,-0.0067278835922479,60.0,-4.39699125289917,-0.0,-6.586677159248211e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,9.223923552781343e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,9.7132426162716e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.174174970714375e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,9.713236067909747e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0004607540322467,289.4154663085937,294.1499938964844,282.6000061035156,281.7000732421875,284.6768798828125,282.8526306152344,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537563130259,0.0,0.0,0.0,-0.0067242970690131,60.0,-4.419562339782715,-0.0,-6.585847955875579e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,9.223923552781343e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,9.7132426162716e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.174174970714375e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,9.713236067909747e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0004607540322467,289.4154663085937,294.1499938964844,282.6000061035156,281.7000732421875,284.6768798828125,282.8526306152344,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537563130259,0.0,0.0,0.0,-0.0067242970690131,60.0,-4.419562339782715,-0.0,-6.585847955875579e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.222745575243609e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,9.712002065498382e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.17325892765075e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,9.711995517136528e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004606951843015,289.4137878417969,294.1499938964844,282.5633239746094,281.6604919433594,284.6404113769531,282.8158264160156,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841083895395059e-09,0.0009826951427385,-0.00911520794034,0.0,0.0,0.0,-0.0067170038819313,60.0,-4.4418487548828125,-0.0,-6.58416183796362e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.222745575243609e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,9.712002065498382e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.17325892765075e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,9.711995517136528e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004606951843015,289.4137878417969,294.1499938964844,282.5633239746094,281.6604919433594,284.6404113769531,282.8158264160156,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841083895395059e-09,0.0009826951427385,-0.00911520794034,0.0,0.0,0.0,-0.0067170038819313,60.0,-4.4418487548828125,-0.0,-6.58416183796362e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.220928041031584e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.710088488645852e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.171845209086314e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.710081940284e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0004606044094543,289.412109375,294.1499938964844,282.52667236328125,281.62091064453125,284.6039123535156,282.7792663574219,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-4.463823795318604,-0.0,-6.581563383178948e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.220928041031584e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.710088488645852e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.171845209086314e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.710081940284e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0004606044094543,289.412109375,294.1499938964844,282.52667236328125,281.62091064453125,284.6039123535156,282.7792663574219,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-4.463823795318604,-0.0,-6.581563383178948e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,9.219768253387885e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.70886685536243e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,7.170942990342155e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.708860307000576e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0004605464637279,289.4112548828125,294.1499938964844,282.5083312988281,281.6011657714844,284.585693359375,282.7611083984375,289.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823814034461,3.803936277080311e-09,0.0009823775617405,-0.0090178763493895,0.0,0.0,0.0,-0.0066985883750021,60.0,-4.474677562713623,-0.0,-6.579905686976417e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,9.21846367418766e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.707492426969112e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.169927994254977e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.70748660620302e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,0.0004604812711477,289.410400390625,294.1499938964844,282.489990234375,281.5814514160156,284.56744384765625,282.7430114746094,289.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.787659519360886e-09,0.0009822384454309,-0.0089752273634076,0.0,0.0,0.0,-0.0066905193962156,60.0,-4.485457420349121,-0.0,-6.578040512295047e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.215393947670236e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.704260446596892e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.167540752561763e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.7042546258308e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0004603279521688,289.40869140625,294.1499938964844,282.4533386230469,281.542236328125,284.5309753417969,282.7070617675781,289.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819148108363,3.749384358542329e-09,0.000981911085546,-0.0088749406859278,0.0,0.0,0.0,-0.0066715446300804,60.0,-4.506787300109863,-0.0,-6.573657174158144e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.215393947670236e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.704260446596892e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.167540752561763e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.7042546258308e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0004603279521688,289.40869140625,294.1499938964844,282.4533386230469,281.542236328125,284.5309753417969,282.7070617675781,289.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819148108363,3.749384358542329e-09,0.000981911085546,-0.0088749406859278,0.0,0.0,0.0,-0.0066715446300804,60.0,-4.506787300109863,-0.0,-6.573657174158144e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,9.21182509046048e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,9.700501686893404e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,7.16476424713619e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.700495138531552e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0004601496621035,289.406982421875,294.1499938964844,282.4166564941406,281.5033874511719,284.4945373535156,282.6715087890625,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704877737931156e-09,0.0009815305238589,-0.0087583260610699,0.0,0.0,0.0,-0.0066494806669652,60.0,-4.527794361114502,-0.0,-6.568561872200007e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,9.21182509046048e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,9.700501686893404e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,7.16476424713619e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.700495138531552e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0004601496621035,289.406982421875,294.1499938964844,282.4166564941406,281.5033874511719,284.4945373535156,282.6715087890625,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704877737931156e-09,0.0009815305238589,-0.0087583260610699,0.0,0.0,0.0,-0.0066494806669652,60.0,-4.527794361114502,-0.0,-6.568561872200007e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.20780439628288e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,9.69626780715771e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,7.161637040553614e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.69626198639162e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,0.0004599488456733,289.4052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.4580993652344,282.6363830566406,289.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811056079342,3.6547553872168237e-09,0.0009811018826439,-0.0086269965395331,0.0,0.0,0.0,-0.0066246329806745,60.0,-4.5485382080078125,-0.0,-6.562825660694216e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.20780439628288e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,9.69626780715771e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,7.161637040553614e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.69626198639162e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,0.0004599488456733,289.4052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.4580993652344,282.6363830566406,289.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811056079342,3.6547553872168237e-09,0.0009811018826439,-0.0086269965395331,0.0,0.0,0.0,-0.0066246329806745,60.0,-4.5485382080078125,-0.0,-6.562825660694216e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,9.203482477460057e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.691716695670038e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,7.158275548135862e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.691710874903948e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.000459732953459,289.4035339355469,294.1499938964844,282.34332275390625,281.4271240234375,284.4216613769531,282.60162353515625,289.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.6008749315641353e-09,0.0009806412272155,-0.0084858201444149,0.0,0.0,0.0,-0.0065979221835732,60.0,-4.569077491760254,-0.0,-6.556662413004234e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
