time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008640,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,9.203482477460057e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.691716695670038e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,7.158275548135862e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.691710874903948e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.000459732953459,289.4035339355469,294.1499938964844,282.34332275390625,281.4271240234375,284.4216613769531,282.60162353515625,289.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.6008749315641353e-09,0.0009806412272155,-0.0084858201444149,0.0,0.0,0.0,-0.0065979221835732,60.0,-4.569077491760254,-0.0,-6.556662413004234e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.201240754919128e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,9.689355647424236e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.156531501095742e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,9.689349826658145e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,0.0004596209619194,289.4026794433594,294.1499938964844,282.32501220703125,281.408447265625,284.4034423828125,282.5844116210937,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572924178740777e-09,0.0009804022265598,-0.0084125837311148,0.0,0.0,0.0,-0.0065840655006468,60.0,-4.579283237457275,-0.0,-6.553466391778785e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,9.198964107781649e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,9.686958946986124e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,7.154761260608211e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.686953126220033e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.0004595072532538,289.4017944335937,294.1499938964844,282.3066711425781,281.38995361328125,284.38525390625,282.5672912597656,289.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.544549320722012e-09,0.0009801595006138,-0.0083382362499833,0.0,0.0,0.0,-0.0065699988044798,60.0,-4.589456558227539,-0.0,-6.550222764190039e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.194377344101667e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.682127711130306e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,7.151193130994216e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.682121890364216e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0004592781187966,289.4000549316406,294.1499938964844,282.2699890136719,281.353515625,284.3488464355469,282.5332946777344,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487364175214224e-09,0.0009796705562621,-0.0081883994862437,0.0,0.0,0.0,-0.0065416498109698,60.0,-4.609743595123291,-0.0,-6.543687902649253e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.194377344101667e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.682127711130306e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,7.151193130994216e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.682121890364216e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0004592781187966,289.4000549316406,294.1499938964844,282.2699890136719,281.353515625,284.3488464355469,282.5332946777344,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487364175214224e-09,0.0009796705562621,-0.0081883994862437,0.0,0.0,0.0,-0.0065416498109698,60.0,-4.609743595123291,-0.0,-6.543687902649253e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.1898073151242e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.677316120360048e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.147638825699687e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.677310299593957e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0004590498574543,289.3983154296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3124389648437,282.4996337890625,289.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791868505999,3.430398187731498e-09,0.0009791833581402,-0.0080391373485326,0.0,0.0,0.0,-0.0065134093165397,60.0,-4.629980564117432,-0.0,-6.537180752275162e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.1898073151242e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.677316120360048e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.147638825699687e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.677310299593957e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0004590498574543,289.3983154296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3124389648437,282.4996337890625,289.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791868505999,3.430398187731498e-09,0.0009791833581402,-0.0080391373485326,0.0,0.0,0.0,-0.0065134093165397,60.0,-4.629980564117432,-0.0,-6.537180752275162e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,9.185366798192264e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.67263913480565e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.144184201024473e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,9.672633314039558e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0004588280280586,289.39654541015625,294.1499938964844,282.1966552734375,281.2834167480469,284.27606201171875,282.4662780761719,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375036472519355e-09,0.0009787100134417,-0.0078940773382782,0.0,0.0,0.0,-0.0064859637059271,60.0,-4.650224685668945,-0.0,-6.530860474640576e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,9.185366798192264e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.67263913480565e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.144184201024473e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,9.672633314039558e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0004588280280586,289.39654541015625,294.1499938964844,282.1966552734375,281.2834167480469,284.27606201171875,282.4662780761719,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375036472519355e-09,0.0009787100134417,-0.0078940773382782,0.0,0.0,0.0,-0.0064859637059271,60.0,-4.650224685668945,-0.0,-6.530860474640576e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.181098721455784e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,9.66814550338313e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,7.140864909160882e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,9.668139682617038e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0004586148425005,289.3948059082031,294.1499938964844,282.1600036621094,281.2499389648437,284.2397155761719,282.4331359863281,289.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782584384083,3.321836361536156e-09,0.000978255062364,-0.0077546802349388,0.0,0.0,0.0,-0.0064595900475978,60.0,-4.670507907867432,-0.0,-6.524789597506242e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.181098721455784e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,9.66814550338313e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,7.140864909160882e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,9.668139682617038e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0004586148425005,289.3948059082031,294.1499938964844,282.1600036621094,281.2499389648437,284.2397155761719,282.4331359863281,289.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782584384083,3.321836361536156e-09,0.000978255062364,-0.0077546802349388,0.0,0.0,0.0,-0.0064595900475978,60.0,-4.670507907867432,-0.0,-6.524789597506242e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,9.179059998132288e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.665998368291184e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,7.139279477996752e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.665992547525092e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,0.0004585130081977,289.3939208984375,294.1499938964844,282.14166259765625,281.233642578125,284.2215270996094,282.4166564941406,289.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.2964178053873643e-09,0.0009780377149581,-0.0076880776323378,0.0,0.0,0.0,-0.0064469892531633,60.0,-4.680678844451904,-0.0,-6.521890583144342e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180908203125,0.0,0.0,9.177088213618843e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,9.663921082392336e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,7.13774497853592e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.663915989222004e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,0.0004584144917316,289.3930358886719,294.1499938964844,282.1233215332031,281.2176513671875,284.203369140625,282.40020751953125,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271830806284015e-09,0.0009778274688869,-0.0076236543245613,0.0,0.0,0.0,-0.0064348001033067,60.0,-4.690874576568604,-0.0,-6.519086070966297e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,9.173383296001704e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.660020441515373e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,7.134863699320704e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.66001462074928e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0004582294495776,289.3912353515625,294.1499938964844,282.086669921875,281.1866455078125,284.1670227050781,282.367431640625,289.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026382692158,0.0,0.0,0.0,-0.0064119044691324,60.0,-4.7113566398620605,-0.0,-6.513820949294313e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,9.173383296001704e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.660020441515373e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,7.134863699320704e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.66001462074928e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0004582294495776,289.3912353515625,294.1499938964844,282.086669921875,281.1866455078125,284.1670227050781,282.367431640625,289.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026382692158,0.0,0.0,0.0,-0.0064119044691324,60.0,-4.7113566398620605,-0.0,-6.513820949294313e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,9.170004341285676e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,9.656461770646274e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,7.132235623430461e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.656455949880184e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004580606182571,289.38946533203125,294.1499938964844,282.04998779296875,281.1570129394531,284.13067626953125,282.33477783203125,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183512786719689e-09,0.0009770721662789,-0.0073922388255596,0.0,0.0,0.0,-0.0063910167664289,60.0,-4.731973648071289,-0.0,-6.509019101486048e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,9.170004341285676e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,9.656461770646274e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,7.132235623430461e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.656455949880184e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004580606182571,289.38946533203125,294.1499938964844,282.04998779296875,281.1570129394531,284.13067626953125,282.33477783203125,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183512786719689e-09,0.0009770721662789,-0.0073922388255596,0.0,0.0,0.0,-0.0063910167664289,60.0,-4.731973648071289,-0.0,-6.509019101486048e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.16767239687033e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.654005407355726e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,7.130421727197245e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.654000314185396e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,0.0004579441447276,289.3876647949219,294.1499938964844,282.0133361816406,281.1287536621094,284.0943298339844,282.3020935058594,289.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768266463652,3.154429384366608e-09,0.0009768235031515,-0.0073160333558917,0.0,0.0,0.0,-0.0063765989616513,60.0,-4.752944469451904,-0.0,-6.505705130166461e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.16767239687033e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.654005407355726e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,7.130421727197245e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.654000314185396e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,0.0004579441447276,289.3876647949219,294.1499938964844,282.0133361816406,281.1287536621094,284.0943298339844,282.3020935058594,289.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768266463652,3.154429384366608e-09,0.0009768235031515,-0.0073160333558917,0.0,0.0,0.0,-0.0063765989616513,60.0,-4.752944469451904,-0.0,-6.505705130166461e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,9.166992822429164e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,9.653290180722252e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,7.129892765078694e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,9.653285087551922e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,0.0004579102096613,289.3858642578125,294.1499938964844,281.9766540527344,281.1016845703125,284.0580139160156,282.2691345214844,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976753886789,3.145933957782176e-09,0.0009767507435753,-0.0072937728837132,0.0,0.0,0.0,-0.0063723870553076,60.0,-4.774585247039795,-0.0,-6.504737370960356e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,9.166992822429164e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,9.653290180722252e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,7.129892765078694e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,9.653285087551922e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,0.0004579102096613,289.3858642578125,294.1499938964844,281.9766540527344,281.1016845703125,284.0580139160156,282.2691345214844,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976753886789,3.145933957782176e-09,0.0009767507435753,-0.0072937728837132,0.0,0.0,0.0,-0.0063723870553076,60.0,-4.774585247039795,-0.0,-6.504737370960356e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.16724166017957e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,9.653552842792124e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,7.130087033146992e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.653547022026032e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0004579226661007,289.38494873046875,294.1499938964844,281.9583435058594,281.08856201171875,284.0398254394531,282.25250244140625,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767803130671,3.1490241525489182e-09,0.0009767771698534,-0.0073018698021769,0.0,0.0,0.0,-0.0063739186152815,60.0,-4.785690784454346,-0.0,-6.505089800157293e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,9.167855023406446e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.654198220232502e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,7.130563608370721e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,9.654193127062172e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,0.0004579532833304,289.384033203125,294.1499938964844,281.94000244140625,281.07568359375,284.02166748046875,282.2357482910156,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768455056473,3.1566491642820438e-09,0.0009768423624336,-0.0073218499310314,0.0,0.0,0.0,-0.0063776988536119,60.0,-4.79699182510376,-0.0,-6.505958083380392e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.17015495360829e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.656619658926502e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,7.132352038752288e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.656614565756172e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0004580681561492,289.3822326660156,294.1499938964844,281.9033203125,281.0506591796875,283.9853210449219,282.2016906738281,289.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770902106538,3.1852716020353e-09,0.0009770870674401,-0.0073968474753201,0.0,0.0,0.0,-0.0063918880186975,60.0,-4.820172309875488,-0.0,-6.509219474537531e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.17015495360829e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.656619658926502e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,7.132352038752288e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.656614565756172e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0004580681561492,289.3822326660156,294.1499938964844,281.9033203125,281.0506591796875,283.9853210449219,282.2016906738281,289.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770902106538,3.1852716020353e-09,0.0009770870674401,-0.0073968474753201,0.0,0.0,0.0,-0.0063918880186975,60.0,-4.820172309875488,-0.0,-6.509219474537531e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.173787839245053e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.66044535744004e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,7.135178020689636e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.66044026426971e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0004582496476359,289.3804016113281,294.1499938964844,281.8666687011719,281.0265197753906,283.9489440917969,282.1669006347656,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774770587682,3.2305065289506274e-09,0.0009774737991392,-0.0075153745710849,0.0,0.0,0.0,-0.0064143128693103,60.0,-4.844071865081787,-0.0,-6.51437446208547e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.173787839245053e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.66044535744004e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,7.135178020689636e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.66044026426971e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0004582496476359,289.3804016113281,294.1499938964844,281.8666687011719,281.0265197753906,283.9489440917969,282.1669006347656,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774770587682,3.2305065289506274e-09,0.0009774737991392,-0.0075153745710849,0.0,0.0,0.0,-0.0064143128693103,60.0,-4.844071865081787,-0.0,-6.51437446208547e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.178674372378735e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,9.665591642260551e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,7.138978253351524e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,9.665586549090222e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,0.000458493741462,289.3785400390625,294.1499938964844,281.8299865722656,281.00311279296875,283.9125366210937,282.13116455078125,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779974352568,3.2913607395101963e-09,0.0009779941756278,-0.0076748272404074,0.0,0.0,0.0,-0.0064444807358086,60.0,-4.868693828582764,-0.0,-6.521313622442905e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.178674372378735e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,9.665591642260551e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,7.138978253351524e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,9.665586549090222e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,0.000458493741462,289.3785400390625,294.1499938964844,281.8299865722656,281.00311279296875,283.9125366210937,282.13116455078125,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779974352568,3.2913607395101963e-09,0.0009779941756278,-0.0076748272404074,0.0,0.0,0.0,-0.0064444807358086,60.0,-4.868693828582764,-0.0,-6.521313622442905e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.184722875943407e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,9.671960287960246e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.143682887544855e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,9.671955922385678e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0004587958683259,289.376708984375,294.1499938964844,281.7933349609375,280.9803771972656,283.8761291503906,282.094482421875,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786416776478,3.366688483552593e-09,0.0009786383016034,-0.0078722042962908,0.0,0.0,0.0,-0.0064818239770829,60.0,-4.893947601318359,-0.0,-6.529907636831922e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.184722875943407e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,9.671960287960246e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.143682887544855e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,9.671955922385678e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0004587958683259,289.376708984375,294.1499938964844,281.7933349609375,280.9803771972656,283.8761291503906,282.094482421875,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786416776478,3.366688483552593e-09,0.0009786383016034,-0.0078722042962908,0.0,0.0,0.0,-0.0064818239770829,60.0,-4.893947601318359,-0.0,-6.529907636831922e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,9.188158583128823e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,9.67557862168178e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,7.146354619180784e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,9.67557352851145e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0004589674936141,289.3757629394531,294.1499938964844,281.7749938964844,280.96923828125,283.85791015625,282.07568359375,289.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790075710043,3.4094775891446716e-09,0.0009790041949599,-0.0079843206331133,0.0,0.0,0.0,-0.0065030362457036,60.0,-4.906835079193115,-0.0,-6.534791907597537e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.191840945277364e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,9.67945670709014e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,7.149219163693488e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.67945161391981e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0004591514298226,289.3748474121094,294.1499938964844,281.75665283203125,280.9582214355469,283.83966064453125,282.056640625,289.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793997742235,3.455344899094825e-09,0.0009793963981792,-0.0081045031547546,0.0,0.0,0.0,-0.0065257744863629,60.0,-4.919862747192383,-0.0,-6.54003002864556e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.19993472052738e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.687979036243632e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,7.155513594625518e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.687974670669064e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0004595557402353,289.3729858398437,294.1499938964844,281.7200012207031,280.9364929199219,283.8031921386719,282.0177001953125,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261946097,3.556154926087629e-09,0.000980258337222,-0.0083686457946896,0.0,0.0,0.0,-0.0065757501870393,60.0,-4.9463300704956055,-0.0,-6.551549347477703e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.19993472052738e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.687979036243632e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,7.155513594625518e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.687974670669064e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0004595557402353,289.3729858398437,294.1499938964844,281.7200012207031,280.9364929199219,283.8031921386719,282.0177001953125,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261946097,3.556154926087629e-09,0.000980258337222,-0.0083686457946896,0.0,0.0,0.0,-0.0065757501870393,60.0,-4.9463300704956055,-0.0,-6.551549347477703e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.208905976265668e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.69742686720565e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,7.16249123797752e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,9.69742177403532e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0004600038810167,289.37109375,294.1499938964844,281.6833190917969,280.91510009765625,283.76666259765625,281.9776916503906,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812175994738,3.667900649872991e-09,0.0009812138741835,-0.0086614405736327,0.0,0.0,0.0,-0.0066311475820839,60.0,-4.973333835601807,-0.0,-6.56432987966582e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.208905976265668e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.69742686720565e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,7.16249123797752e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,9.69742177403532e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0004600038810167,289.37109375,294.1499938964844,281.6833190917969,280.91510009765625,283.76666259765625,281.9776916503906,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812175994738,3.667900649872991e-09,0.0009812138741835,-0.0086614405736327,0.0,0.0,0.0,-0.0066311475820839,60.0,-4.973333835601807,-0.0,-6.56432987966582e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.218649211106822e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.70768669503741e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,7.170069147832692e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,9.70768160186708e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0004604905552696,289.36920166015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7301025390625,281.93658447265625,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822554420679,3.789260460962396e-09,0.0009822517167776,-0.0089794229716062,0.0,0.0,0.0,-0.0066913110204041,60.0,-5.000818729400635,-0.0,-6.57822454286361e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.218649211106822e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.70768669503741e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,7.170069147832692e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,9.70768160186708e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0004604905552696,289.36920166015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7301025390625,281.93658447265625,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822554420679,3.789260460962396e-09,0.0009822517167776,-0.0089794229716062,0.0,0.0,0.0,-0.0066913110204041,60.0,-5.000818729400635,-0.0,-6.57822454286361e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
