time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010980,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,9.223986853612588e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.713307372294366e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,7.174220809247345e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.713303006719798e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0004607572045642,289.3681945800781,294.1499938964844,281.6275939941406,280.88299560546875,283.7110900878906,281.9148254394531,289.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828241309151,3.855752606085616e-09,0.0009828202892094,-0.0091536417603492,0.0,0.0,0.0,-0.0067242737859487,60.0,-5.0152907371521,-0.0,-6.58584298207643e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,9.229053102899344e-05,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.718642104417086e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,7.178161467891186e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.718637738842516e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0004610102623701,289.3672790527344,294.1499938964844,281.6099853515625,280.8729248046875,283.6935119628906,281.89453125,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983363832347,3.91885768280531e-09,0.0009833598742261,-0.0093189859762787,0.0,0.0,0.0,-0.0067555578425526,60.0,-5.028731822967529,-0.0,-6.593077728211938e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,9.234470780938864e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.724347182782368e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,7.18237497494556e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,9.724342817207798e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,0.0004612808988895,289.3663330078125,294.1499938964844,281.5916748046875,280.8624572753906,283.6751708984375,281.8731384277344,289.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986341035044916e-09,0.0009839369449764,-0.0094958012923598,0.0,0.0,0.0,-0.0067890123464167,60.0,-5.042840480804443,-0.0,-6.600819091318044e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.240000508725645e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.730170131660998e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,7.186675793491304e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,9.73016576608643e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0004615570942405,289.3653869628906,294.1499938964844,281.5733337402344,280.8519592285156,283.6568603515625,281.8515625,289.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055218383314241e-09,0.0009845258900895,-0.0096762673929333,0.0,0.0,0.0,-0.0068231578916311,60.0,-5.057025909423828,-0.0,-6.608724589796111e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,9.251359733752906e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,9.742132533574475e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,7.195510988822207e-05,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.742127440404148e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004621245316229,289.3634338378906,294.1499938964844,281.5366516113281,280.8309326171875,283.6201477050781,281.807861328125,289.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.1967203046056065e-09,0.0009857359109446,-0.0100470138713717,0.0,0.0,0.0,-0.006893306504935,60.0,-5.085617065429688,-0.0,-6.624981097047566e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,9.251359733752906e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,9.742132533574475e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,7.195510988822207e-05,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.742127440404148e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004621245316229,289.3634338378906,294.1499938964844,281.5366516113281,280.8309326171875,283.6201477050781,281.807861328125,289.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.1967203046056065e-09,0.0009857359109446,-0.0100470138713717,0.0,0.0,0.0,-0.006893306504935,60.0,-5.085617065429688,-0.0,-6.624981097047566e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.262986714020371e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.754375787451865e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,7.204553548945114e-05,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.754371421877296e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004627053276635,289.36151123046875,294.1499938964844,281.5,280.80975341796875,283.5834350585937,281.7635803222656,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-5.114438533782959,-0.0,-6.641641192572936e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.262986714020371e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.754375787451865e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,7.204553548945114e-05,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.754371421877296e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004627053276635,289.36151123046875,294.1499938964844,281.5,280.80975341796875,283.5834350585937,281.7635803222656,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-5.114438533782959,-0.0,-6.641641192572936e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.274736657971516e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.766749280970544e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,7.21369287930429e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.766744915395976e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0004632922646123,289.35955810546875,294.1499938964844,281.4633483886719,280.7882995605469,283.546630859375,281.71881103515625,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.487918925377698e-09,0.0009882260346785,-0.0108099682256579,0.0,0.0,0.0,-0.0070376666262745,60.0,-5.143424987792969,-0.0,-6.658498818978843e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.274736657971516e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.766749280970544e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,7.21369287930429e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.766744915395976e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0004632922646123,289.35955810546875,294.1499938964844,281.4633483886719,280.7882995605469,283.546630859375,281.71881103515625,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.487918925377698e-09,0.0009882260346785,-0.0108099682256579,0.0,0.0,0.0,-0.0070376666262745,60.0,-5.143424987792969,-0.0,-6.658498818978843e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,9.286478598369284e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,9.779113315744326e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.222824933705851e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.779108950169756e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004638787650037,289.3575744628906,294.1499938964844,281.4266662597656,280.7665100097656,283.5097961425781,281.673828125,289.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634179262552607e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101738139986,60.0,-5.172483921051025,-0.0,-6.67536497189758e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,9.286478598369284e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,9.779113315744326e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.222824933705851e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.779108950169756e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004638787650037,289.3575744628906,294.1499938964844,281.4266662597656,280.7665100097656,283.5097961425781,281.673828125,289.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634179262552607e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101738139986,60.0,-5.172483921051025,-0.0,-6.67536497189758e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.292288450524212e-05,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.785231668502092e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,7.22734330338426e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,9.785227302927524e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.000464168988401,289.3565979003906,294.1499938964844,281.4083251953125,280.75543212890625,283.49139404296875,281.6512756347656,289.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706551592903452e-09,0.0009900955483317,-0.0113827837631106,0.0,0.0,0.0,-0.0071460520848631,60.0,-5.187016010284424,-0.0,-6.683718822841912e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.298034274252132e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861389160156,0.0,0.0,9.791282354854049e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,7.231812924146652e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.79127798927948e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0004644560394808,289.3556213378906,294.1499938964844,281.3900146484375,280.7442321777344,283.4729309082031,281.6286926269531,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778130335836295e-09,0.0009907076600939,-0.0115703167393803,0.0,0.0,0.0,-0.0071815368719398,60.0,-5.201534748077393,-0.0,-6.69198598757248e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.309246524935588e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,9.803089051274584e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,7.240533159347251e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,9.803084685700014e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0004650160844903,289.3536071777344,294.1499938964844,281.35333251953125,280.7214050292969,283.43603515625,281.5836181640625,289.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.91779417188809e-09,0.0009919019648805,-0.0119362259283661,0.0,0.0,0.0,-0.0072507746517658,60.0,-5.230485916137695,-0.0,-6.708131650157156e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.309246524935588e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,9.803089051274584e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,7.240533159347251e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,9.803084685700014e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0004650160844903,289.3536071777344,294.1499938964844,281.35333251953125,280.7214050292969,283.43603515625,281.5836181640625,289.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.91779417188809e-09,0.0009919019648805,-0.0119362259283661,0.0,0.0,0.0,-0.0072507746517658,60.0,-5.230485916137695,-0.0,-6.708131650157156e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.319974924437702e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.814386430662124e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,7.248877227539197e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.814382065087555e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0004655519733205,289.35162353515625,294.1499938964844,281.3166809082031,280.6979675292969,283.3990783691406,281.5387268066406,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930497035384,5.051431273273009e-09,0.0009930446976795,-0.0122863417491316,0.0,0.0,0.0,-0.007317024283111,60.0,-5.259248733520508,-0.0,-6.723598744429182e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.319974924437702e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.814386430662124e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,7.248877227539197e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.814382065087555e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0004655519733205,289.35162353515625,294.1499938964844,281.3166809082031,280.6979675292969,283.3990783691406,281.5387268066406,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930497035384,5.051431273273009e-09,0.0009930446976795,-0.0122863417491316,0.0,0.0,0.0,-0.007317024283111,60.0,-5.259248733520508,-0.0,-6.723598744429182e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.330052853329109e-05,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.824999870033936e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,7.256715616676956e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.824995504459366e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0004660554404836,289.349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.3620910644531,281.494140625,289.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176974848808413e-09,0.0009941182797774,-0.012615249492228,0.0,0.0,0.0,-0.0073792622424662,60.0,-5.287730693817139,-0.0,-6.7381456858584e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.330052853329109e-05,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.824999870033936e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,7.256715616676956e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.824995504459366e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0004660554404836,289.349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.3620910644531,281.494140625,289.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176974848808413e-09,0.0009941182797774,-0.012615249492228,0.0,0.0,0.0,-0.0073792622424662,60.0,-5.287730693817139,-0.0,-6.7381456858584e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.33572300709784e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,9.830970520852134e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.261125574586913e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.0,0.0,9.830966155277564e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0004663386498577,289.348388671875,294.1499938964844,281.25799560546875,280.6588134765625,283.3398742675781,281.4676208496094,289.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247602796742967e-09,0.0009947222424671,-0.01280028373003,0.0,0.0,0.0,-0.0074142753146588,60.0,-5.304643154144287,-0.0,-6.746336111973505e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,9.339332609670235e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.834771481109784e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,7.263933366630226e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,9.834767115535216e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0004665189480874,289.3475646972656,294.1499938964844,281.24334716796875,280.6487121582031,283.3250732421875,281.4499816894531,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951120009645,5.2925623883481884e-09,0.0009951066458597,-0.0129180690273642,0.0,0.0,0.0,-0.0074365637265145,60.0,-5.315840244293213,-0.0,-6.751552916739456e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.34363342821598e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.839300037128852e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,7.267278124345466e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.839296399150044e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0004667337925639,289.3465576171875,294.1499938964844,281.2250061035156,280.6358337402344,283.3065490722656,281.4281005859375,289.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955700952559,5.3461328697324015e-09,0.0009955648565664,-0.0130584137514233,0.0,0.0,0.0,-0.0074631213210523,60.0,-5.329727649688721,-0.0,-6.757770876220094e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,9.347678133053704e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.843559382716194e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,7.27042424841784e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.843555744737388e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004669358313549,289.34552001953125,294.1499938964844,281.2066650390625,280.6227111816406,283.2880249023437,281.4063415527344,289.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396515678768311e-09,0.0009959955932572,-0.0131904063746333,0.0,0.0,0.0,-0.0074880979955196,60.0,-5.3434882164001465,-0.0,-6.763621485106341e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,9.354890062240884e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.851154027273878e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.276033284142613e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.851150389295071e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.0004672961076721,289.3434753417969,294.1499938964844,281.1700134277344,280.595703125,283.2509765625,281.3632202148437,289.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.486345155958361e-09,0.0009967638179659,-0.0134257404133677,0.0,0.0,0.0,-0.00753263104707,60.0,-5.370591640472412,-0.0,-6.774059357894657e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,9.354890062240884e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.851154027273878e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.276033284142613e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.851150389295071e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.0004672961076721,289.3434753417969,294.1499938964844,281.1700134277344,280.595703125,283.2509765625,281.3632202148437,289.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.486345155958361e-09,0.0009967638179659,-0.0134257404133677,0.0,0.0,0.0,-0.00753263104707,60.0,-5.370591640472412,-0.0,-6.774059357894657e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.360925469081848e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.857509576249868e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,7.280727004399523e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.8575052106753e-05,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.000467597565148,289.3414001464844,294.1499938964844,281.1333312988281,280.56756591796875,283.2138671875,281.3207397460937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.5615116956175825e-09,0.0009974066633731,-0.0136226583272218,0.0,0.0,0.0,-0.0075698941946029,60.0,-5.397052764892578,-0.0,-6.782799744087242e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.360925469081848e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.857509576249868e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,7.280727004399523e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.8575052106753e-05,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.000467597565148,289.3414001464844,294.1499938964844,281.1333312988281,280.56756591796875,283.2138671875,281.3207397460937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.5615116956175825e-09,0.0009974066633731,-0.0136226583272218,0.0,0.0,0.0,-0.0075698941946029,60.0,-5.397052764892578,-0.0,-6.782799744087242e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,9.365543519379572e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,9.862372098723426e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.284319144673645e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.86236846074462e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0004678282421082,289.3393249511719,294.1499938964844,281.0966796875,280.5382385253906,283.1767883300781,281.2789001464844,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979041060432,5.619026577363684e-09,0.0009978985181078,-0.013773332349956,0.0,0.0,0.0,-0.0075984071008861,60.0,-5.422772407531738,-0.0,-6.789490925029895e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,9.365543519379572e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,9.862372098723426e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.284319144673645e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.86236846074462e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0004678282421082,289.3393249511719,294.1499938964844,281.0966796875,280.5382385253906,283.1767883300781,281.2789001464844,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979041060432,5.619026577363684e-09,0.0009978985181078,-0.013773332349956,0.0,0.0,0.0,-0.0075984071008861,60.0,-5.422772407531738,-0.0,-6.789490925029895e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.368632890982552e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,9.865625906968488e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,7.286721665877849e-05,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.86562154139392e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.0004679825797211,289.3372497558594,294.1499938964844,281.0599975585937,280.5075988769531,283.1396789550781,281.23779296875,289.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574953610777365e-09,0.0009982275078073,-0.0138741098344326,0.0,0.0,0.0,-0.0076174782589077,60.0,-5.447629451751709,-0.0,-6.793968765350655e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.368632890982552e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,9.865625906968488e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,7.286721665877849e-05,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.86562154139392e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.0004679825797211,289.3372497558594,294.1499938964844,281.0599975585937,280.5075988769531,283.1396789550781,281.23779296875,289.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574953610777365e-09,0.0009982275078073,-0.0138741098344326,0.0,0.0,0.0,-0.0076174782589077,60.0,-5.447629451751709,-0.0,-6.793968765350655e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.36957512749359e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.866617619991302e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,7.287454354809597e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.866613982012495e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0004680296406149,289.3362121582031,294.1499938964844,281.0416564941406,280.49176025390625,283.1211242675781,281.2174987792969,289.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983334457501,5.669219760306987e-09,0.0009983277413994,-0.0139048248529434,0.0,0.0,0.0,-0.0076232906430959,60.0,-5.459732055664063,-0.0,-6.79533371794605e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,9.370063344249502e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,9.867132030194624e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,7.287834159797058e-05,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.867128392215818e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,0.0004680540296249,289.33514404296875,294.1499938964844,281.0233459472656,280.4755554199219,283.1025695800781,281.1973876953125,289.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675294012519316e-09,0.0009983797790482,-0.0139207374304533,0.0,0.0,0.0,-0.0076263020746409,60.0,-5.47158145904541,-0.0,-6.796040707968133e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.369669714942576e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.866717300610615e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.2875278419815e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.86671366263181e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004680343554355,289.3330383300781,294.1499938964844,280.9866638183594,280.4420166015625,283.06549072265625,281.1576843261719,289.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983433410525,5.670363290022351e-09,0.0009983376367017,-0.0139078209176659,0.0,0.0,0.0,-0.0076238578185439,60.0,-5.494521141052246,-0.0,-6.795466589437639e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.369669714942576e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.866717300610615e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.2875278419815e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.86671366263181e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004680343554355,289.3330383300781,294.1499938964844,280.9866638183594,280.4420166015625,283.06549072265625,281.1576843261719,289.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983433410525,5.670363290022351e-09,0.0009983376367017,-0.0139078209176659,0.0,0.0,0.0,-0.0076238578185439,60.0,-5.494521141052246,-0.0,-6.795466589437639e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,9.367232269141824e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.864150342764332e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,7.285631727427244e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.864146704785526e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0004679126141127,289.3309326171875,294.1499938964844,280.95001220703125,280.40692138671875,283.0284118652344,281.11871337890625,289.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980835020542,5.639972933124682e-09,0.0009980777977034,-0.0138282058760523,0.0,0.0,0.0,-0.0076087922789156,60.0,-5.516312122344971,-0.0,-6.791928797156288e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,9.367232269141824e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.864150342764332e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,7.285631727427244e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.864146704785526e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0004679126141127,289.3309326171875,294.1499938964844,280.95001220703125,280.40692138671875,283.0284118652344,281.11871337890625,289.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980835020542,5.639972933124682e-09,0.0009980777977034,-0.0138282058760523,0.0,0.0,0.0,-0.0076087922789156,60.0,-5.516312122344971,-0.0,-6.791928797156288e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,9.36158248805441e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.858201519818977e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,7.281237776624039e-05,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,9.85819788184017e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004676303942687,289.32879638671875,294.1499938964844,280.9143981933594,280.3720092773437,282.9913330078125,281.0806579589844,289.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481518425,5.5695648093490036e-09,0.0009974759304895,-0.0136437555775046,0.0,0.0,0.0,-0.0075738886371254,60.0,-5.5362982749938965,-0.0,-6.783736239412974e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
