time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013320,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,9.36158248805441e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.858201519818977e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,7.281237776624039e-05,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,9.85819788184017e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004676303942687,289.32879638671875,294.1499938964844,280.9143981933594,280.3720092773437,282.9913330078125,281.0806579589844,289.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481518425,5.5695648093490036e-09,0.0009974759304895,-0.0136437555775046,0.0,0.0,0.0,-0.0075738886371254,60.0,-5.5362982749938965,-0.0,-6.783736239412974e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,9.355344081996007e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,9.851631330093368e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.27638544049114e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.851627692114562e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.000467318779556,289.3273620605469,294.1499938964844,280.891357421875,280.34942626953125,282.9661865234375,281.0555419921875,289.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996816670522,5.4918225522726524e-09,0.0009968111990019,-0.0134400893002748,0.0,0.0,0.0,-0.007535349112004,60.0,-5.547986507415772,-0.0,-6.774696004185898e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.351797052659094e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.847896581050009e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.273626397363842e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.84789221547544e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0004671415663324,289.32666015625,294.1499938964844,280.8808288574219,280.339111328125,282.9543762207031,281.0439758300781,289.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964386699721,5.447621020948645e-09,0.0009964333148673,-0.0133242914453148,0.0,0.0,0.0,-0.0075134364888072,60.0,-5.552958488464356,-0.0,-6.769558780206354e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.34543859330006e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,9.841200517257676e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,7.268681656569242e-05,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,9.841196879278868e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0004668239853344,289.3255920410156,294.1499938964844,280.8647766113281,280.3233947753906,282.9359436035156,281.0263366699219,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957612492144,5.3683941736437654e-09,0.0009957558941096,-0.0131167341023683,0.0,0.0,0.0,-0.0074741607531905,60.0,-5.559821128845215,-0.0,-6.760355830692788e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.338204108644276e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,9.833582589635624e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,7.263054430950433e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.833578951656818e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0004664626030717,289.32452392578125,294.1499938964844,280.8492126464844,280.3081359863281,282.91754150390625,281.0091857910156,289.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949903469532,5.278249837203931e-09,0.0009949851082637,-0.012880572117865,0.0,0.0,0.0,-0.0074294726364314,60.0,-5.565826416015625,-0.0,-6.749891667823249e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,9.32118418859318e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.815659723244607e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,7.249816553667188e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.8156560852658e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0004656124219764,289.3223571777344,294.1499938964844,280.8194274902344,280.2789611816406,282.880859375,280.9764404296875,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066180364110551e-09,0.0009931717067956,-0.0123249813914299,0.0,0.0,0.0,-0.0073243407532572,60.0,-5.575277805328369,-0.0,-6.72530688916595e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,9.32118418859318e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.815659723244607e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,7.249816553667188e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.8156560852658e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0004656124219764,289.3223571777344,294.1499938964844,280.8194274902344,280.2789611816406,282.880859375,280.9764404296875,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066180364110551e-09,0.0009931717067956,-0.0123249813914299,0.0,0.0,0.0,-0.0073243407532572,60.0,-5.575277805328369,-0.0,-6.72530688916595e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,9.301156387664378e-05,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.794568904908374e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.234239456010982e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.794565266929568e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004646119778044,289.3202209472656,294.1499938964844,280.7913513183594,280.25146484375,282.8443908691406,280.946044921875,289.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.8166288735274065e-09,0.0009910378139466,-0.0116711789742112,0.0,0.0,0.0,-0.0072006275877356,60.0,-5.581431865692139,-0.0,-6.696434695641075e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,9.301156387664378e-05,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.794568904908374e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.234239456010982e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.794565266929568e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004646119778044,289.3202209472656,294.1499938964844,280.7913513183594,280.25146484375,282.8443908691406,280.946044921875,289.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.8166288735274065e-09,0.0009910378139466,-0.0116711789742112,0.0,0.0,0.0,-0.0072006275877356,60.0,-5.581431865692139,-0.0,-6.696434695641075e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,9.278640936827288e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,9.770859469426796e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.216726953629404e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.770855831447987e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0004634872893802,289.31805419921875,294.1499938964844,280.7649230957031,280.2255554199219,282.8081970214844,280.91796875,289.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886436164379,4.5360932787730235e-09,0.0009886390762403,-0.0109361847862601,0.0,0.0,0.0,-0.0070615541189908,60.0,-5.584730625152588,-0.0,-6.664051710458807e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,9.278640936827288e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,9.770859469426796e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.216726953629404e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.770855831447987e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0004634872893802,289.31805419921875,294.1499938964844,280.7649230957031,280.2255554199219,282.8081970214844,280.91796875,289.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886436164379,4.5360932787730235e-09,0.0009886390762403,-0.0109361847862601,0.0,0.0,0.0,-0.0070615541189908,60.0,-5.584730625152588,-0.0,-6.664051710458807e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,9.25417843973264e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.74509894149378e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,7.197700324468315e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,9.745095303514972e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0004622653359547,289.3158874511719,294.1499938964844,280.7400207519531,280.201171875,282.77227783203125,280.89227294921875,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860369609668,4.231295758216902e-09,0.0009860326535999,-0.0101376036182045,0.0,0.0,0.0,-0.0069104526191949,60.0,-5.58551836013794,-0.0,-6.628956583654144e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,9.25417843973264e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.74509894149378e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,7.197700324468315e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,9.745095303514972e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0004622653359547,289.3158874511719,294.1499938964844,280.7400207519531,280.201171875,282.77227783203125,280.89227294921875,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860369609668,4.231295758216902e-09,0.0009860326535999,-0.0101376036182045,0.0,0.0,0.0,-0.0069104526191949,60.0,-5.58551836013794,-0.0,-6.628956583654144e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.241418592864648e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.731662430567668e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,7.18777664587833e-05,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,9.73165879258886e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0004616279620677,289.3147888183594,294.1499938964844,280.7281188964844,280.1894836425781,282.7544250488281,280.8802185058594,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846773464232,4.0723175942503084e-09,0.000984673271887,-0.0097210677340626,0.0,0.0,0.0,-0.0068316403776407,60.0,-5.58513879776001,-0.0,-6.610687819375016e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,9.228371345670894e-05,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.717923239804804e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,7.177628867793828e-05,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.717919601825996e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0004609762399923,289.313720703125,294.1499938964844,280.716552734375,280.1781616210937,282.7366638183594,280.86883544921875,288.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098328711465,3.909756518538643e-09,0.000983283156529,-0.0092951394617557,0.0,0.0,0.0,-0.0067510521039366,60.0,-5.584242343902588,-0.0,-6.592033940933106e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.201802458846942e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,9.689944272395223e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,7.156963692978024e-05,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.689941362012178e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0004596490471158,289.3115234375,294.1499938964844,280.69439697265625,280.15643310546875,282.70135498046875,280.8475036621094,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578718432706296e-09,0.0009804524015635,-0.0084277652204036,0.0,0.0,0.0,-0.0065869414247572,60.0,-5.581366062164307,-0.0,-6.554128617608512e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.201802458846942e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,9.689944272395223e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,7.156963692978024e-05,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.689941362012178e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0004596490471158,289.3115234375,294.1499938964844,280.69439697265625,280.15643310546875,282.70135498046875,280.8475036621094,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578718432706296e-09,0.0009804524015635,-0.0084277652204036,0.0,0.0,0.0,-0.0065869414247572,60.0,-5.581366062164307,-0.0,-6.554128617608512e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.175000013783574e-05,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,9.661720105214044e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,7.136117346817628e-05,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,9.661717194831e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,0.0004583102127071,289.3093566894531,294.1499938964844,280.6734619140625,280.13592529296875,282.6663818359375,280.8284606933594,288.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775999933481,3.2447757813969247e-09,0.0009775968501344,-0.0075527625158429,0.0,0.0,0.0,-0.0064213913865387,60.0,-5.577151775360107,-0.0,-6.516001604950361e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.175000013783574e-05,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,9.661720105214044e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,7.136117346817628e-05,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,9.661717194831e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,0.0004583102127071,289.3093566894531,294.1499938964844,280.6734619140625,280.13592529296875,282.6663818359375,280.8284606933594,288.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775999933481,3.2447757813969247e-09,0.0009775968501344,-0.0075527625158429,0.0,0.0,0.0,-0.0064213913865387,60.0,-5.577151775360107,-0.0,-6.516001604950361e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.148510434897617e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,9.633824811317028e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.115514017641544e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424072265625,0.0,0.0,9.63382190093398e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0004569870070554,289.3071594238281,294.1499938964844,280.65362548828125,280.1164855957031,282.6318054199219,280.8115539550781,288.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914728458591752e-09,0.000974774477072,-0.006687949411571,0.0,0.0,0.0,-0.0062577719800174,60.0,-5.572092056274414,-0.0,-6.478428105083367e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.148510434897617e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,9.633824811317028e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.115514017641544e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424072265625,0.0,0.0,9.63382190093398e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0004569870070554,289.3071594238281,294.1499938964844,280.65362548828125,280.1164855957031,282.6318054199219,280.8115539550781,288.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914728458591752e-09,0.000974774477072,-0.006687949411571,0.0,0.0,0.0,-0.0062577719800174,60.0,-5.572092056274414,-0.0,-6.478428105083367e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.12894611246884e-05,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,9.613222937332466e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,7.100297079887241e-05,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.61322002694942e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0004560097295325,289.30548095703125,294.1499938964844,280.63922119140625,280.1023864746094,282.60577392578125,280.8002014160156,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726926800794,2.670971888107942e-09,0.000972690002527,-0.0060492325574159,0.0,0.0,0.0,-0.0061369310133159,60.0,-5.567920684814453,-0.0,-6.450747491726362e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.122860501520336e-05,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.606814273865892e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,7.095564069459215e-05,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.606811363482848e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0004557057400234,289.3049621582031,294.1499938964844,280.6347961425781,280.0980529785156,282.5975952148437,280.7967834472656,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720441885292,2.595146098016698e-09,0.0009720415691845,-0.0058505437336862,0.0,0.0,0.0,-0.0060993409715592,60.0,-5.5665788650512695,-0.0,-6.442149214080929e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,9.110396058531478e-05,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,9.593689173925668e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,7.085869583534077e-05,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,9.593686263542622e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,0.0004550831217784,289.3038635253906,294.1499938964844,280.625732421875,280.08917236328125,282.5805969238281,280.79010009765625,288.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707160643301,2.4398540965364646e-09,0.0009707136196084,-0.0054436256177723,0.0,0.0,0.0,-0.0060223555192351,60.0,-5.563755989074707,-0.0,-6.424557597028979e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,9.098366717807949e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,9.581021731719376e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,7.076513429637998e-05,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.581018821336328e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0004544822440948,289.3027648925781,294.1499938964844,280.61688232421875,280.0804748535156,282.563720703125,280.783935546875,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694342152215,2.289975320479698e-09,0.0009694319451227,-0.0050508892163634,0.0,0.0,0.0,-0.0059480536729097,60.0,-5.560959339141846,-0.0,-6.407601915725536e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.07561698113568e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,9.557064913678914e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.058819028316066e-05,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.557062003295869e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0004533458268269,289.3005676269531,294.1499938964844,280.5997619628906,280.0636901855469,282.5302124023437,280.77294921875,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670099825598,2.0065269445979084e-09,0.0009670080034993,-0.0043081464245915,0.0,0.0,0.0,-0.0058075357228517,60.0,-5.555597305297852,-0.0,-6.375596228735958e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.07561698113568e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,9.557064913678914e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.058819028316066e-05,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.557062003295869e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0004533458268269,289.3005676269531,294.1499938964844,280.5997619628906,280.0636901855469,282.5302124023437,280.77294921875,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670099825598,2.0065269445979084e-09,0.0009670080034993,-0.0043081464245915,0.0,0.0,0.0,-0.0058075357228517,60.0,-5.555597305297852,-0.0,-6.375596228735958e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.05479973880574e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.535143908578902e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,7.042627839837223e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,9.535140998195855e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0004523059760686,289.2983703613281,294.1499938964844,280.5833435058594,280.047607421875,282.4971008300781,280.7637634277344,288.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096479174681,1.7471594171425407e-09,0.0009647900005802,-0.003628498641774,0.0,0.0,0.0,-0.0056789549998939,60.0,-5.55079460144043,-0.0,-6.346380132526974e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.05479973880574e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.535143908578902e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,7.042627839837223e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,9.535140998195855e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0004523059760686,289.2983703613281,294.1499938964844,280.5833435058594,280.047607421875,282.4971008300781,280.7637634277344,288.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096479174681,1.7471594171425407e-09,0.0009647900005802,-0.003628498641774,0.0,0.0,0.0,-0.0056789549998939,60.0,-5.55079460144043,-0.0,-6.346380132526974e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,9.035939001478256e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,9.515281999483705e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,7.027958054095507e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.51527908910066e-05,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.000451363826869,289.296142578125,294.1499938964844,280.5675048828125,280.0321044921875,282.4643249511719,280.7562866210937,288.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627818944863,1.512158176453226e-09,0.0009627803810872,-0.0030126958154141,0.0,0.0,0.0,-0.0055624539963901,60.0,-5.546693801879883,-0.0,-6.319966416867828e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,9.035939001478256e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,9.515281999483705e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,7.027958054095507e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.51527908910066e-05,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.000451363826869,289.296142578125,294.1499938964844,280.5675048828125,280.0321044921875,282.4643249511719,280.7562866210937,288.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627818944863,1.512158176453226e-09,0.0009627803810872,-0.0030126958154141,0.0,0.0,0.0,-0.0055624539963901,60.0,-5.546693801879883,-0.0,-6.319966416867828e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.019086428452284e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.49753521126695e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,7.014850416453555e-05,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,9.497532300883904e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,0.000450521998573,289.2939147949219,294.1499938964844,280.5521545410156,280.0170593261719,282.43194580078125,280.7504272460937,288.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609860135242,1.3021841382965251e-09,0.0009609847329556,-0.0024624725338071,0.0,0.0,0.0,-0.0054583600722253,60.0,-5.543406963348389,-0.0,-6.296412635720118e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.019086428452284e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.49753521126695e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,7.014850416453555e-05,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,9.497532300883904e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,0.000450521998573,289.2939147949219,294.1499938964844,280.5521545410156,280.0170593261719,282.43194580078125,280.7504272460937,288.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609860135242,1.3021841382965251e-09,0.0009609847329556,-0.0024624725338071,0.0,0.0,0.0,-0.0054583600722253,60.0,-5.543406963348389,-0.0,-6.296412635720118e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.011427755467594e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,9.489470539847388e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,7.008894317550585e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.489467629464345e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0004501394578255,289.2928161621094,294.1499938964844,280.5446472167969,280.0096740722656,282.4158630371094,280.74810791015625,288.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601699421182,1.206766575556628e-09,0.0009601687197573,-0.0022124359384179,0.0,0.0,0.0,-0.005411057267338,60.0,-5.542107105255127,-0.0,-6.285723230803343e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.004308230942115e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,9.481973393121734e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291015625,0.0,0.0,7.00335658621043e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,9.481970482738689e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,0.0004497838090173,289.29168701171875,294.1499938964844,280.5372009277344,280.0024108886719,282.3998718261719,280.74615478515625,288.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594112634658,1.118058312599146e-09,0.0009594101575203,-0.0019799803849309,0.0,0.0,0.0,-0.0053670806810259,60.0,-5.541056156158447,-0.0,-6.27579410661383e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.002768638310954e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.480352309765294e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,7.002158963587135e-05,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.480349399382249e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0004497069166973,289.2904052734375,294.1499938964844,280.52252197265625,279.9880065917969,282.3722229003906,280.74285888671875,288.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006821516435593,8.213244528931796e-10,0.0006821507704444,-0.0014771238202229,0.0,0.0,0.0,-0.0038390723057091,60.0,-4.82664680480957,-0.0,-6.273646846466363e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.002768638310954e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.480352309765294e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,7.002158963587135e-05,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.480349399382249e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0004497069166973,289.2904052734375,294.1499938964844,280.52252197265625,279.9880065917969,282.3722229003906,280.74285888671875,288.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006821516435593,8.213244528931796e-10,0.0006821507704444,-0.0014771238202229,0.0,0.0,0.0,-0.0038390723057091,60.0,-4.82664680480957,-0.0,-6.273646846466363e-08,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,3.4485969081288204e-05,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,3.6315395846031606e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,2.6822441213880666e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,3.631538493209519e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001722645392874,289.2904052734375,294.1499938964844,280.5080261230469,279.97381591796875,282.3552551269531,280.7413635253906,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005117348628118,6.041027678094222e-10,0.0005117342225275,-0.001076461863704,0.0,0.0,0.0,-0.0028604161925613,60.0,-3.5797572135925293,-0.0,-9.20561138428866e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,3.4485969081288204e-05,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,3.6315395846031606e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,2.6822441213880666e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,3.631538493209519e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001722645392874,289.2904052734375,294.1499938964844,280.5080261230469,279.97381591796875,282.3552551269531,280.7413635253906,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005117348628118,6.041027678094222e-10,0.0005117342225275,-0.001076461863704,0.0,0.0,0.0,-0.0028604161925613,60.0,-3.5797572135925293,-0.0,-9.20561138428866e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
