time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015660,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,3.031998494407162e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,3.192841541022062e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,2.358222809561994e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,3.19284044962842e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326721191406,0.0,0.0,0.000151454587467,289.29461669921875,294.1499938964844,280.4935913085937,279.9596862792969,282.3515930175781,280.7550354003906,288.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230635484214,4.0407097112726815e-10,0.0003230631700716,-0.0007392462575808,0.0,0.0,0.0,-0.001819726312533,60.0,-2.385035991668701,-0.0,-7.115832367787789e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,3.031998494407162e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,3.192841541022062e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,2.358222809561994e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,3.19284044962842e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326721191406,0.0,0.0,0.000151454587467,289.29461669921875,294.1499938964844,280.4935913085937,279.9596862792969,282.3515930175781,280.7550354003906,288.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230635484214,4.0407097112726815e-10,0.0003230631700716,-0.0007392462575808,0.0,0.0,0.0,-0.001819726312533,60.0,-2.385035991668701,-0.0,-7.115832367787789e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,2.1548101358348504e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,2.26911943173036e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,1.6759646314312704e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,2.2691188860335387e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001076372209354,289.2973937988281,294.1499938964844,280.4814758300781,279.9477844238281,282.35125732421875,280.7630615234375,288.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228472505114,2.8604177360058713e-10,0.0002284722140757,-0.0005235365242697,0.0,0.0,0.0,-0.0012870926875621,60.0,-1.709019422531128,-0.0,-3.594063491263455e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,2.005426176765468e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,2.11181104532443e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,1.5597772289766e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,2.1118104996276088e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0001001751879812,289.2978515625,294.1499938964844,280.4791564941406,279.94549560546875,282.3513488769531,280.7645874023437,288.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130957582267,2.6667473784769413e-10,0.0002130954817403,-0.000487996963784,0.0,0.0,0.0,-0.001200397266075,60.0,-1.5997284650802612,-0.0,-3.113014290789806e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,1.5891047951299697e-05,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,1.6734042219468392e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,1.235971285495907e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,1.6734038581489585e-05,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,7.93790677562356e-05,289.2989807128906,294.1499938964844,280.47186279296875,279.9383850097656,282.3517150878906,280.7688903808594,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693217200227,2.1177853914977608e-10,0.0001693215017439,-0.0003874479734804,0.0,0.0,0.0,-0.0009537408477626,60.0,-1.296608567237854,-0.0,-1.954666872805433e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,1.237932883668691e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,1.303603312408086e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.62837384577142e-06,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,1.3036029486102052e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,6.183730147313327e-05,289.2998352050781,294.1499938964844,280.4645690917969,279.93121337890625,282.35211181640625,280.7721862792969,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319039147347,1.6497835042539322e-10,0.0001319037546636,-0.0003018271236214,0.0,0.0,0.0,-0.0007429769611917,60.0,-1.0354970693588257,-0.0,-1.1862109072779952e-09,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,7.034723694232525e-06,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.407905286527239e-06,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,5.471456006489461e-06,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,7.407903012790484e-06,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,3.5139899409841746e-05,289.3007202148437,294.1499938964844,280.4497375488281,279.91668701171875,282.3526306152344,280.7759704589844,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495641330024227e-05,9.375135390232714e-11,7.495631871279329e-05,-0.0001715177349979,0.0,0.0,0.0,-0.0004222078714519,60.0,-0.6242098808288574,-0.0,-3.8305561500529005e-10,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,7.034723694232525e-06,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.407905286527239e-06,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,5.471456006489461e-06,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,7.407903012790484e-06,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,3.5139899409841746e-05,289.3007202148437,294.1499938964844,280.4497375488281,279.91668701171875,282.3526306152344,280.7759704589844,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495641330024227e-05,9.375135390232714e-11,7.495631871279329e-05,-0.0001715177349979,0.0,0.0,0.0,-0.0004222078714519,60.0,-0.6242098808288574,-0.0,-3.8305561500529005e-10,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,3.562734946171986e-06,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,3.751732492673909e-06,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,2.771018216662924e-06,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,3.751731355805532e-06,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,1.779659760359209e-05,289.3009948730469,294.1499938964844,280.4345703125,279.9018249511719,282.35284423828125,280.7772216796875,288.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.796182500082068e-05,4.748056461889583e-11,3.796177770709619e-05,-8.686539513291791e-05,0.0,0.0,0.0,-0.000213827996049,60.0,-0.3473256528377533,-0.0,-9.825049107625715e-11,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,3.562734946171986e-06,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,3.751732492673909e-06,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,2.771018216662924e-06,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,3.751731355805532e-06,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,1.779659760359209e-05,289.3009948730469,294.1499938964844,280.4345703125,279.9018249511719,282.35284423828125,280.7772216796875,288.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.796182500082068e-05,4.748056461889583e-11,3.796177770709619e-05,-8.686539513291791e-05,0.0,0.0,0.0,-0.000213827996049,60.0,-0.3473256528377533,-0.0,-9.825049107625715e-11,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,1.539385493742884e-06,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,1.621047545086185e-06,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,1.197300775857002e-06,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,1.621047090338834e-06,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,7.689548510825261e-06,289.30096435546875,294.1499938964844,280.4189453125,279.88653564453125,282.3528137207031,280.7774658203125,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.640259324631188e-05,2.051542963288356e-11,1.640257323742844e-05,-3.75328709196765e-05,0.0,0.0,0.0,-9.2391055659391e-05,60.0,-0.1687413454055786,-0.0,-1.834266766254089e-11,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,1.539385493742884e-06,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,1.621047545086185e-06,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,1.197300775857002e-06,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,1.621047090338834e-06,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,7.689548510825261e-06,289.30096435546875,294.1499938964844,280.4189453125,279.88653564453125,282.3528137207031,280.7774658203125,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.640259324631188e-05,2.051542963288356e-11,1.640257323742844e-05,-3.75328709196765e-05,0.0,0.0,0.0,-9.2391055659391e-05,60.0,-0.1687413454055786,-0.0,-1.834266766254089e-11,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,5.152195967639273e-07,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,5.425512199508375e-07,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,4.0072669094115554e-07,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,5.425511062639998e-07,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,2.573628535174066e-06,289.3009033203125,294.1499938964844,280.4028015136719,279.8706970214844,282.3528137207031,280.7774658203125,288.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.48988691662089e-06,6.866414554995704e-12,5.489880095410626e-06,-1.256206178368302e-05,0.0,0.0,0.0,-3.092292172368616e-05,60.0,-0.0700016766786575,-0.0,-2.054719241972869e-12,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,5.152195967639273e-07,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,5.425512199508375e-07,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,4.0072669094115554e-07,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,5.425511062639998e-07,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,2.573628535174066e-06,289.3009033203125,294.1499938964844,280.4028015136719,279.8706970214844,282.3528137207031,280.7774658203125,288.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.48988691662089e-06,6.866414554995704e-12,5.489880095410626e-06,-1.256206178368302e-05,0.0,0.0,0.0,-3.092292172368616e-05,60.0,-0.0700016766786575,-0.0,-2.054719241972869e-12,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,2.5432933625779697e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,2.6782112172440975e-07,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,1.978118433498821e-07,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,2.6782103645928146e-07,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,1.270427560484677e-06,289.3008728027344,294.1499938964844,280.3944702148437,279.862548828125,282.3528137207031,280.7774658203125,288.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.710022727114847e-06,3.389519134117114e-12,2.710019316509716e-06,-6.201103587955004e-06,0.0,0.0,0.0,-1.526476989965886e-05,60.0,-0.0420260578393936,-0.0,-5.006803890754419e-13,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,1.066979464781071e-07,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,1.1235811570031728e-07,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,8.298735565404058e-08,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,1.123580801731805e-07,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,5.329783334673266e-07,289.3008728027344,294.1499938964844,280.385986328125,279.8542175292969,282.352783203125,280.7774658203125,288.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.13685791802709e-06,1.4219207408738832e-12,1.1368564400981995e-06,-2.601415872049984e-06,0.0,0.0,0.0,-6.40359940007329e-06,60.0,-0.0234940089285373,-0.0,-8.812109299639188e-14,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,1.1540037370139087e-08,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,1.21522187868095e-08,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,8.97559182533314e-09,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,1.2152215234095822e-08,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,5.764487198689496e-08,289.30084228515625,294.1499938964844,280.3684387207031,279.8370056152344,282.352783203125,280.7774353027344,288.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2298539786570473e-07,1.5381101882601397e-13,1.2298524154630286e-07,-2.8140445351709786e-07,0.0,0.0,0.0,-6.92743924446404e-07,60.0,-0.0051349150016903,-0.0,-1.0308183445012758e-15,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,1.1540037370139087e-08,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,1.21522187868095e-08,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,8.97559182533314e-09,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,1.2152215234095822e-08,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,5.764487198689496e-08,289.30084228515625,294.1499938964844,280.3684387207031,279.8370056152344,282.352783203125,280.7774353027344,288.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2298539786570473e-07,1.5381101882601397e-13,1.2298524154630286e-07,-2.8140445351709786e-07,0.0,0.0,0.0,-6.92743924446404e-07,60.0,-0.0051349150016903,-0.0,-1.0308183445012758e-15,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-4.707608608489622e-11,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-4.9573400939806334e-11,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-3.6614763304632085e-11,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-4.9573387062018526e-11,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-2.3515478453361993e-10,289.30084228515625,294.1499938964844,280.3500061035156,279.8189392089844,282.352783203125,280.7774353027344,288.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.000420633116676e-10,-5.999918706602026e-16,-5.00041508200155e-10,1.1440962621733775e-09,0.0,0.0,0.0,2.808519639074802e-09,60.0,-0.0009486051858402,-0.0,-1.715411839515157e-20,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-4.707608608489622e-11,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-4.9573400939806334e-11,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-3.6614763304632085e-11,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-4.9573387062018526e-11,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-2.3515478453361993e-10,289.30084228515625,294.1499938964844,280.3500061035156,279.8189392089844,282.352783203125,280.7774353027344,288.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.000420633116676e-10,-5.999918706602026e-16,-5.00041508200155e-10,1.1440962621733775e-09,0.0,0.0,0.0,2.808519639074802e-09,60.0,-0.0009486051858402,-0.0,-1.715411839515157e-20,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,1.3559959578801628e-11,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,1.4279294760499715e-11,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.054664341970657e-11,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,1.4279290423691028e-11,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,6.773480387689546e-11,289.30084228515625,294.1499938964844,280.3307189941406,279.800048828125,282.352783203125,280.7774353027344,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.399660110035228e-10,2.0148470654522566e-16,1.3996580283670568e-10,-3.2299243835076647e-10,0.0,0.0,0.0,-7.858034223318101e-10,60.0,-3.12913725792896e-05,-0.0,-1.42326087620293e-21,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,1.3559959578801628e-11,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,1.4279294760499715e-11,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.054664341970657e-11,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,1.4279290423691028e-11,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,6.773480387689546e-11,289.30084228515625,294.1499938964844,280.3307189941406,279.800048828125,282.352783203125,280.7774353027344,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.399660110035228e-10,2.0148470654522566e-16,1.3996580283670568e-10,-3.2299243835076647e-10,0.0,0.0,0.0,-7.858034223318101e-10,60.0,-3.12913725792896e-05,-0.0,-1.42326087620293e-21,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-4.605269290913761e-12,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-4.849571699078181e-12,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-3.581878934080796e-12,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-4.849570398035574e-12,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-2.3004272098337e-11,289.30084228515625,294.1499938964844,280.3123474121094,279.78204345703125,282.352783203125,280.7774353027344,288.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,4.727877117582935e-11,-6.608869353577762e-17,-4.7278705256337255e-11,1.0865499472378912e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.0001161530890385,-0.0,-1.6414569753095776e-22,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-4.605269290913761e-12,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-4.849571699078181e-12,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-3.581878934080796e-12,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-4.849570398035574e-12,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-2.3004272098337e-11,289.30084228515625,294.1499938964844,280.31072998046875,279.78045654296875,282.352783203125,280.7774353027344,288.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,4.727877117582935e-11,-6.608869353577762e-17,-4.7278705256337255e-11,1.0865499472378912e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.0001224901061505,-0.0,-1.6416394861686096e-22,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,7.675448818189604e-13,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,8.082619859864359e-13,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,5.969798223467992e-13,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,8.082617149358928e-13,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,3.8340454942831226e-12,289.30084228515625,294.1499938964844,280.30047607421875,279.7704162597656,282.352783203125,280.7774353027344,288.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.662548559047908e-12,9.263065121166588e-20,4.662548559047908e-12,-1.3395627489198868e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001359698508167,-0.0,-4.560109464673664e-24,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.29010009765625,279.76025390625,282.352783203125,280.7774353027344,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.12339518359852e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001393414277117,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.2689514160156,279.7395324707031,282.352783203125,280.7774353027344,288.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001350425154669,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.2689514160156,279.7395324707031,282.352783203125,280.7774353027344,288.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001350425154669,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.24737548828125,279.7183837890625,282.352783203125,280.7774353027344,288.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001261279830941,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.24737548828125,279.7183837890625,282.352783203125,280.7774353027344,288.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001261279830941,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.2254638671875,279.6968994140625,282.352783203125,280.7774353027344,288.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001170061659649,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.2254638671875,279.6968994140625,282.352783203125,280.7774353027344,288.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001170061659649,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.20330810546875,279.6752014160156,282.352783203125,280.7774353027344,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001084387185983,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.20330810546875,279.6752014160156,282.352783203125,280.7774353027344,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001084387185983,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.19219970703125,279.664306640625,282.352783203125,280.7774353027344,288.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040755107656284e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001043758529704,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.1810302734375,279.65338134765625,282.352783203125,280.7774353027344,288.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,0.0001004734585876,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.15869140625,279.6314697265625,282.352783203125,280.7774353027344,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.316346404375508e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.15869140625,279.6314697265625,282.352783203125,280.7774353027344,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.316346404375508e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.13641357421875,279.6096496582031,282.352783203125,280.7774353027344,288.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.641401655040681e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.13641357421875,279.6096496582031,282.352783203125,280.7774353027344,288.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.641401655040681e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
