time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018060,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.1142883300781,279.58795166015625,282.352783203125,280.7774353027344,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.017744403332472e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.1142883300781,279.58795166015625,282.352783203125,280.7774353027344,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.017744403332472e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.0924072265625,279.5664978027344,282.352783203125,280.7774353027344,288.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.258346605022501e-13,-7.700487365690926e-18,-4.258269626668254e-13,2.0042407403858546e-12,0.0,0.0,0.0,0.0,60.0,7.441075285896659e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.0924072265625,279.5664978027344,282.352783203125,280.7774353027344,288.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.258346605022501e-13,-7.700487365690926e-18,-4.258269626668254e-13,2.0042407403858546e-12,0.0,0.0,0.0,0.0,60.0,7.441075285896659e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.0815734863281,279.555908203125,282.352783203125,280.7774353027344,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040754694065977e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.167746662162244e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.07086181640625,279.5453796386719,282.352783203125,280.7774353027344,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.905014743097126e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0497436523437,279.5246887207031,282.352783203125,280.7774353027344,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.41109945718199e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0497436523437,279.5246887207031,282.352783203125,280.7774353027344,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.41109945718199e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0291748046875,279.5045471191406,282.352783203125,280.7774353027344,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.953554864390753e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0291748046875,279.5045471191406,282.352783203125,280.7774353027344,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.953554864390753e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0092163085937,279.4849853515625,282.352783203125,280.7774353027344,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.529486224986613e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0092163085937,279.4849853515625,282.352783203125,280.7774353027344,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.529486224986613e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.989990234375,279.4661560058594,282.352783203125,280.7774353027344,288.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.136348045198247e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.989990234375,279.4661560058594,282.352783203125,280.7774353027344,288.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.136348045198247e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9806823730469,279.45703125,282.352783203125,280.7774353027344,288.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.95097556267865e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9715881347656,279.4481201171875,282.352783203125,280.7774353027344,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.772609827341512e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.9541320800781,279.4309997558594,282.352783203125,280.7774353027344,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,5.371490470300333e-13,-6.4636612712026496e-18,-5.37142596027107e-13,-1.358712513159499e-12,0.0,0.0,0.0,0.0,60.0,4.434315997059457e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.9541320800781,279.4309997558594,282.352783203125,280.7774353027344,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,5.371490470300333e-13,-6.4636612712026496e-18,-5.37142596027107e-13,-1.358712513159499e-12,0.0,0.0,0.0,0.0,60.0,4.434315997059457e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9376525878906,279.41485595703125,282.352783203125,280.7774353027344,288.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.1203991713700816e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9376525878906,279.41485595703125,282.352783203125,280.7774353027344,288.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082074732037095e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.1203991713700816e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9223022460937,279.3998107910156,282.352783203125,280.7774353027344,288.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.829140041489154e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9223022460937,279.3998107910156,282.352783203125,280.7774353027344,288.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.829140041489154e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9081420898437,279.3859558105469,282.352783203125,280.7774353027344,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.558814569259994e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9081420898437,279.3859558105469,282.352783203125,280.7774353027344,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.558814569259994e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.90155029296875,279.3794860839844,282.352783203125,280.7774353027344,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.43197571055498e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.89532470703125,279.37335205078125,282.352783203125,280.7774353027344,288.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040754694065977e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.309882595203817e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8838806152344,279.3621520996094,282.352783203125,280.7774353027344,288.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.076519351452589e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8838806152344,279.3621520996094,282.352783203125,280.7774353027344,288.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.076519351452589e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8739318847656,279.3523864746094,282.352783203125,280.7774353027344,288.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.859847700165119e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8739318847656,279.3523864746094,282.352783203125,280.7774353027344,288.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.859847700165119e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8655700683594,279.3442077636719,282.352783203125,280.7774353027344,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.6585237719700672e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8655700683594,279.3442077636719,282.352783203125,280.7774353027344,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.6585237719700672e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85888671875,279.3376770019531,282.352783203125,280.7774353027344,288.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.471436710038688e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85888671875,279.3376770019531,282.352783203125,280.7774353027344,288.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.471436710038688e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8562316894531,279.3350524902344,282.352783203125,280.7774353027344,288.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.3837783373892307e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8540344238281,279.3328857421875,282.352783203125,280.7774353027344,288.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.2993148377281614e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.8510131835937,279.3299560546875,282.352783203125,280.7774353027344,288.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123393529237294e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1374878997448832e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.8510131835937,279.3299560546875,282.352783203125,280.7774353027344,288.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123393529237294e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1374878997448832e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8500061035156,279.3289489746094,282.352783203125,280.7774353027344,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.9869783500325863e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8500061035156,279.3289489746094,282.352783203125,280.7774353027344,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.9869783500325863e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85107421875,279.3291015625,282.352783203125,280.7774353027344,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.847171370172873e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85107421875,279.3291015625,282.352783203125,280.7774353027344,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.847171370172873e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
