time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020580,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85418701171875,279.3295593261719,282.352783203125,280.7774353027344,288.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.717151462798938e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.85418701171875,279.3295593261719,282.352783203125,280.7774353027344,288.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.717151462798938e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8564758300781,279.3299255371094,282.352783203125,280.7774353027344,288.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.6560717995162122e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8592529296875,279.3303527832031,282.352783203125,280.7774353027344,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.5971554603311233e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8661804199219,279.3314514160156,282.352783203125,280.7774353027344,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.4846809790469706e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8661804199219,279.3314514160156,282.352783203125,280.7774353027344,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.4846809790469706e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8748474121094,279.3329162597656,282.352783203125,280.7774353027344,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.3801422028336674e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.8748474121094,279.3329162597656,282.352783203125,280.7774353027344,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.082073904856482e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.3801422028336674e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.8851318359375,279.3347473144531,282.352783203125,280.7774353027344,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.258346605022501e-13,-7.700486538510314e-18,-4.258269626668254e-13,2.0042407403858546e-12,0.0,0.0,0.0,0.0,60.0,1.2829700608563144e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.8851318359375,279.3347473144531,282.352783203125,280.7774353027344,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.258346605022501e-13,-7.700486538510314e-18,-4.258269626668254e-13,2.0042407403858546e-12,0.0,0.0,0.0,0.0,60.0,1.2829700608563144e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.89697265625,279.3369140625,282.352783203125,280.7774353027344,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040753866885364e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1926064871659037e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,279.89697265625,279.3369140625,282.352783203125,280.7774353027344,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040753866885364e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1926064871659037e-05,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9034118652344,279.338134765625,282.352783203125,280.7774353027344,288.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.150167463492835e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.91021728515625,279.3394470214844,282.352783203125,280.7774353027344,288.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.1092337445006706e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9248046875,279.34234619140625,282.352783203125,280.7774353027344,288.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.0311666301277e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9248046875,279.34234619140625,282.352783203125,280.7774353027344,288.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.0311666301277e-05,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9405822753906,279.3456420898437,282.352783203125,280.7774353027344,288.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.586080523149576e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9405822753906,279.3456420898437,282.352783203125,280.7774353027344,288.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.586080523149576e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9574890136719,279.3493347167969,282.352783203125,280.7774353027344,288.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.911137229006272e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9574890136719,279.3493347167969,282.352783203125,280.7774353027344,288.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.911137229006272e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.97540283203125,279.3534240722656,282.352783203125,280.7774353027344,288.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.284127943625208e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.97540283203125,279.3534240722656,282.352783203125,280.7774353027344,288.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.284127943625208e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.9847106933594,279.3556213378906,282.352783203125,280.7774353027344,288.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.987371645867825e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,279.99420166015625,279.3579406738281,282.352783203125,280.7774353027344,288.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.704528798058163e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0138244628906,279.36285400390625,282.352783203125,280.7774353027344,288.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.164005182858091e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0138244628906,279.36285400390625,282.352783203125,280.7774353027344,288.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.164005182858091e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0341186523437,279.36822509765625,282.352783203125,280.7774353027344,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.660871804342605e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0341186523437,279.36822509765625,282.352783203125,280.7774353027344,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.660871804342605e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.05499267578125,279.3740539550781,282.352783203125,280.7774353027344,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.192487944645109e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.05499267578125,279.3740539550781,282.352783203125,280.7774353027344,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.192487944645109e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.07635498046875,279.3803405761719,282.352783203125,280.7774353027344,288.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.7572588048060425e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.07635498046875,279.3803405761719,282.352783203125,280.7774353027344,288.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.7572588048060425e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0871887207031,279.3836669921875,282.352783203125,280.7774353027344,288.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.553273240366252e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.0981140136719,279.3870849609375,282.352783203125,280.7774353027344,288.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.35700701220776e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.1201171875,279.39434814453125,282.352783203125,280.7774353027344,288.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.98084682476474e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.1201171875,279.39434814453125,282.352783203125,280.7774353027344,288.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.98084682476474e-06,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.1423034667969,279.402099609375,282.352783203125,280.7774353027344,288.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040753039704752e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.630805506167235e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.1423034667969,279.402099609375,282.352783203125,280.7774353027344,288.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.040753039704752e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.630805506167235e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.1645202636719,279.4103698730469,282.352783203125,280.7774353027344,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.305562470108271e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.1645202636719,279.4103698730469,282.352783203125,280.7774353027344,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.305562470108271e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.18670654296875,279.419189453125,282.352783203125,280.7774353027344,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.00311319026514e-06,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
