time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12025560,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.5758972167969,279.830078125,282.352783203125,280.7774353027344,288.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.604156391811557e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.5941772460937,279.8625793457031,282.352783203125,280.7774353027344,288.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.992517794264131e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.5941772460937,279.8625793457031,282.352783203125,280.7774353027344,288.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.992517794264131e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.6127624511719,279.8957214355469,282.352783203125,280.7774353027344,288.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.416630296575022e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.6127624511719,279.8957214355469,282.352783203125,280.7774353027344,288.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.416630296575022e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.63165283203125,279.9294738769531,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.885829861857928e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.63165283203125,279.9294738769531,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.885829861857928e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.65093994140625,279.9636535644531,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.393058242792904e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.65093994140625,279.9636535644531,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.393058242792904e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.66070556640625,279.9808959960937,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.158057885841117e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.67059326171875,279.99822998046875,282.352783203125,280.7774353027344,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.932621434112662e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.6907043457031,280.0330810546875,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.507935156856547e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.6907043457031,280.0330810546875,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.507935156856547e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7112731933594,280.068115234375,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.114674195283442e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7112731933594,280.068115234375,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.114674195283442e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7323303222656,280.1032409667969,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.749193749375992e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7323303222656,280.1032409667969,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.749193749375992e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7539367675781,280.1383361816406,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.4110393560004013e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7539367675781,280.1383361816406,282.352783203125,280.7774353027344,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.4110393560004013e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.76495361328125,280.1558532714844,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.250728977694962e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7760925292969,280.1733093261719,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.095655867786263e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7988586425781,280.2080993652344,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.804410368957178e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.7988586425781,280.2080993652344,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.804410368957178e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.822265625,280.2425842285156,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.532065022682218e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.822265625,280.2425842285156,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.532065022682218e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8463439941406,280.2766418457031,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.280441376318777e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8463439941406,280.2766418457031,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.280441376318777e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8711242675781,280.3102111816406,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.045668677259528e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8711242675781,280.3102111816406,282.352783203125,280.7774353027344,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.045668677259528e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8837890625,280.3267822265625,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.935455540864496e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.8966369628906,280.3431701660156,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.8284301833991776e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.92291259765625,280.3754577636719,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.626448178943974e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.92291259765625,280.3754577636719,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.626448178943974e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.95001220703125,280.40692138671875,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.438812032323767e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,280.95001220703125,280.40692138671875,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.438812032323767e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.9840393066406,280.44439697265625,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.264611254076954e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,280.9840393066406,280.44439697265625,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.264611254076954e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.0306701660156,280.4941711425781,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.102706986306657e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.0306701660156,280.4941711425781,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.102706986306657e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.0584411621094,280.5234069824219,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.026195176085821e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.0890808105469,280.555419921875,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.9515051974394737e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.1584777832031,280.6272888183594,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
