time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028080,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.1584777832031,280.6272888183594,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.23809814453125,280.7089233398437,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.6839416616676317e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.23809814453125,280.7089233398437,282.352783203125,280.7774353027344,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.6839416616676317e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,281.3271484375,280.7994384765625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5630257621523924e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,281.3271484375,280.7994384765625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2296715255359922e-12,-5.0407534532950585e-18,2.2296765128659857e-12,-2.33273990402072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5630257621523924e-07,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.4248352050781,280.89801025390625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.4514462520764937e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.4248352050781,280.89801025390625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.4514462520764937e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.4766845703125,280.9500427246094,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.397933573343835e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.5303955078125,281.0037841796875,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.3328073578122712e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.6430053710937,281.1158447265625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.249008789727668e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.6430053710937,281.1158447265625,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.249008789727668e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.76190185546875,281.2333679199219,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.1597451532452396e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.76190185546875,281.2333679199219,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.1597451532452396e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.8863220214844,281.35546875,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.0764019719999852e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,281.8863220214844,281.35546875,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,1.0764019719999852e-07,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.01544189453125,281.48126220703125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.996625038866116e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.01544189453125,281.48126220703125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.996625038866116e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.0815124511719,281.5452880859375,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.636837461357572e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.1484680175781,281.6098937988281,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,9.283881752253365e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.28466796875,281.7405090332031,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.623512570693492e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.28466796875,281.7405090332031,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.623512570693492e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.4232177734375,281.8721618652344,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.013240204718387e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.4232177734375,281.8721618652344,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,8.013240204718387e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.5633239746094,282.0040283203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.437124338594003e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.5633239746094,282.0040283203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,7.437124338594003e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.7042236328125,282.1352233886719,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.911105998597122e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.7042236328125,282.1352233886719,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.911105998597122e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,-2.5584829393965336e-13,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,-2.6942066199547865e-13,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,-1.989932741155997e-13,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,-2.694205806803157e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,-1.2780151286209684e-12,289.30084228515625,294.1499938964844,282.7747497558594,282.2002868652344,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.258346605022501e-13,-7.700485711329701e-18,-4.258269626668254e-13,2.0042407403858546e-12,0.0,0.0,0.0,0.0,60.0,6.662898499598668e-08,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.8451538085937,282.26483154296875,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,6.407859132195881e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.9852600097656,282.3919982910156,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.9524321471826624e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,282.9852600097656,282.3919982910156,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.9524321471826624e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.1238098144531,282.5157775878906,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.440076833451712e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.1238098144531,282.5157775878906,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.440076833451712e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.260009765625,282.6353454589844,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.146326387261979e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.260009765625,282.6353454589844,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,5.146326387261979e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.3930358886719,282.74981689453125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.795647612354514e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.3930358886719,282.74981689453125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.795647612354514e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,2.5584829393965336e-13,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,2.6942066199547865e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,1.989932741155997e-13,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,2.694205806803157e-13,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,1.2780151286209684e-12,289.30084228515625,294.1499938964844,283.4581604003906,282.8048400878906,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1926551246480583e-12,-9.123392702056685e-18,-3.1926460173498095e-12,2.978268239667292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5998138631375696e-08,-0.0,-5.066788513209878e-25,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.52215576171875,282.8582458496094,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.424474298048153e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.6465759277344,282.95977783203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.105675444066037e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.6465759277344,282.95977783203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,4.105675444066037e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.7654724121094,283.05352783203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.802816195275227e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
