time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030600,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.7654724121094,283.05352783203125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.802816195275227e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.8780822753906,283.1386108398437,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.5341145121492445e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.8780822753906,283.1386108398437,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.5341145121492445e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.983642578125,283.21417236328125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.2813524342145683e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,283.983642578125,283.21417236328125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.2813524342145683e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,284.03350830078125,283.2480773925781,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.16066426364614e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,284.0813293457031,283.279296875,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,3.0468072509393096e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,284.1703796386719,283.3331298828125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.8282023833980933e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0,289.30084228515625,294.1499938964844,284.1703796386719,283.3331298828125,282.352783203125,280.7774353027344,288.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.814918537661417e-13,-7.08207307767587e-18,-4.814848064520205e-13,3.227641678232862e-13,0.0,0.0,0.0,0.0,60.0,2.8282023833980933e-08,-0.0,-0.0,0.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.337646484375,0.0,0.050000000745058,3.940063900143009e-11,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.050000000745058,4.1490783031505885e-11,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.050000000745058,3.064496226223845e-11,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.0,0.050000000745058,4.1490769153718077e-11,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.050000000745058,1.9681432872342686e-10,289.30084228515625,291.1499938964844,284.25,283.3747863769531,282.352783203125,280.7774353027344,288.88055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.1842812548154014e-10,5.169889416368267e-16,4.1842759812560344e-10,-9.585600091455147e-10,0.0,0.0,0.0,-2.35741026699543e-09,60.0,-6.705708983645309e-07,-0.0,-1.201639540521458e-20,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.337646484375,0.0,0.050000000745058,3.940063900143009e-11,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.050000000745058,4.1490783031505885e-11,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.050000000745058,3.064496226223845e-11,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.0,0.050000000745058,4.1490769153718077e-11,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.050000000745058,1.9681432872342686e-10,289.30084228515625,291.1499938964844,284.25,283.3747863769531,282.352783203125,280.7774353027344,288.88055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.1842812548154014e-10,5.169889416368267e-16,4.1842759812560344e-10,-9.585600091455147e-10,0.0,0.0,0.0,-2.35741026699543e-09,60.0,-6.705708983645309e-07,-0.0,-1.201639540521458e-20,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.6341316103935242,0.050000000745058,0.040840171277523,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.6341316103935242,0.050000000745058,0.043006669729948,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0568542480469,0.6341316103935242,0.050000000745058,0.0317645817995071,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.6341316103935242,0.050000000745058,0.043006669729948,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.6341316103935242,0.050000000745058,0.2040051072835922,289.00933837890625,291.1499938964844,284.2872619628906,283.3920288085937,292.3868408203125,294.1094970703125,288.9496154785156,1.0,0.1097139343619346,0.0110953627154231,0.0110953627154231,1.0,1.0,-0.4354365766048431,8.233379844568844e-07,0.4354357421398163,-0.1328140497207641,0.0,0.0,0.0,10.176226615905762,60.0,573.3345947265625,-0.0,12.27863883972168,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6313346028327942,0.050000000745058,0.0452353060245513,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6313346028327942,0.050000000745058,0.0476349554955959,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.6313346028327942,0.050000000745058,0.0351830162107944,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6313346028327942,0.050000000745058,0.0476349554955959,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6313346028327942,0.050000000745058,0.2259597182273864,289.235595703125,291.1499938964844,284.324462890625,283.40850830078125,293.6902770996094,297.5218200683594,289.5478210449219,1.0,0.1210937052965164,0.0221907254308462,0.0221907254308462,1.0,1.0,-0.4819868206977844,3.28148507833248e-06,0.4819835424423218,-0.1438840180635452,0.0,0.0,0.0,12.500662803649902,60.0,1197.6251220703125,-0.0,16.681011199951172,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0456806868314743,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0481039620935916,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0355294235050678,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0481039620935916,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.2281844913959503,290.2894592285156,291.1499938964844,284.3985595703125,283.43914794921875,293.7044677734375,297.65576171875,290.4833068847656,1.0,0.1406052708625793,0.0443814508616924,0.0443814508616924,1.0,1.0,-0.4867366552352905,3.256477430113591e-05,0.4867040812969208,-0.1450033038854599,0.0,0.0,0.0,20.01247787475586,60.0,1174.2763671875,-0.0,23.191768646240234,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0456806868314743,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0481039620935916,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0355294235050678,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.0481039620935916,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2466125488281,0.5709877610206604,0.050000000745058,0.2281844913959503,290.2894592285156,291.1499938964844,284.3985595703125,283.43914794921875,293.7044677734375,297.65576171875,290.4833068847656,1.0,0.1406052708625793,0.0443814508616924,0.0443814508616924,1.0,1.0,-0.4867366552352905,3.256477430113591e-05,0.4867040812969208,-0.1450033038854599,0.0,0.0,0.0,20.01247787475586,60.0,1174.2763671875,-0.0,23.191768646240234,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.549241304397583,0.050000000745058,0.0458179302513599,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.549241304397583,0.050000000745058,0.0482484847307205,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.549241304397583,0.050000000745058,0.0356361679732799,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.549241304397583,0.050000000745058,0.0482484847307205,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.549241304397583,0.050000000745058,0.2288700491189956,290.650390625,291.1499938964844,284.4354858398437,283.453369140625,293.702392578125,297.6341552734375,290.8172302246094,1.0,0.1490137726068496,0.0554768107831478,0.0554768107831478,1.0,1.0,-0.4881990551948547,8.998504927149042e-05,0.4881090819835663,-0.1453082412481308,0.0,0.0,0.0,23.67984390258789,60.0,1065.382080078125,-0.0,26.34631729125977,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.5324392914772034,0.050000000745058,0.045949388295412,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.5324392914772034,0.050000000745058,0.0357384122908115,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.5324392914772034,0.050000000745058,0.2295267134904861,290.9702453613281,291.1499938964844,284.47235107421875,283.46685791015625,293.7003173828125,297.61651611328125,291.12237548828125,1.0,0.1565811485052108,0.2443814426660537,0.2443814426660537,0.9973305463790894,1.0,-0.4896000623703003,0.0321468487381935,0.457453191280365,-0.1137478277087211,0.0,0.0,0.0,27.19915199279785,60.0,959.4591674804688,-0.0,29.380046844482425,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0461895242333412,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0359251834452152,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0486397929489612,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.2307262271642685,291.5309753417969,291.1499938964844,284.5458679199219,283.4918212890625,292.9848022460937,297.5919189453125,291.65045166015625,1.0,0.1694025248289108,0.6221907138824463,0.6221907138824463,0.9919915795326232,1.0,-0.492158979177475,0.1860961019992828,0.3060628771781921,0.0388870723545551,0.0,0.0,0.0,33.6403694152832,60.0,682.04150390625,-0.0,34.9467658996582,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0461895242333412,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0359251834452152,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.0486397929489612,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5095362663269043,0.050000000745058,0.2307262271642685,291.5309753417969,291.1499938964844,284.5458679199219,283.4918212890625,292.9848022460937,297.5919189453125,291.65045166015625,1.0,0.1694025248289108,0.6221907138824463,0.6221907138824463,0.9919915795326232,1.0,-0.492158979177475,0.1860961019992828,0.3060628771781921,0.0388870723545551,0.0,0.0,0.0,33.6403694152832,60.0,682.04150390625,-0.0,34.9467658996582,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.046393509954214,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0488546006381511,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0360838398337364,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0488546006381511,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.231745183467865,291.7371520996094,291.1499938964844,284.6190795898437,283.5141906738281,291.9358215332031,297.57733154296875,291.7392883300781,1.0,0.1795580238103866,1.0,1.0,0.986652672290802,1.0,-0.494332492351532,0.2159656435251236,0.2783668339252472,0.0680705532431602,0.0,0.0,0.0,39.0986328125,60.0,149.50990295410156,-0.0,39.74153900146485,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.046393509954214,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0488546006381511,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0360838398337364,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.0488546006381511,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.4954340755939483,0.050000000745058,0.231745183467865,291.7371520996094,291.1499938964844,284.6190795898437,283.5141906738281,291.9358215332031,297.57733154296875,291.7392883300781,1.0,0.1795580238103866,1.0,1.0,0.986652672290802,1.0,-0.494332492351532,0.2159656435251236,0.2783668339252472,0.0680705532431602,0.0,0.0,0.0,39.0986328125,60.0,149.50990295410156,-0.0,39.74153900146485,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0465622134506702,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0490322522819042,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0362150557339191,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0490322522819042,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.2325878888368606,291.7787170410156,290.6499938964844,284.6921081542969,283.5340881347656,291.9393005371094,297.5672302246094,291.7970275878906,1.0,0.187516450881958,1.0,1.0,0.9873900413513184,1.0,-0.4961301684379577,0.2168764472007751,0.2792537212371826,0.0684856846928596,0.0,0.0,0.0,43.6093635559082,48.0,62.702392578125,-0.0,43.742435455322266,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0465622134506702,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0490322522819042,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0362150557339191,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.0490322522819042,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7755432128906,0.4857629239559173,0.050000000745058,0.2325878888368606,291.7787170410156,290.6499938964844,284.6921081542969,283.5340881347656,291.9393005371094,297.5672302246094,291.7970275878906,1.0,0.187516450881958,1.0,1.0,0.9873900413513184,1.0,-0.4961301684379577,0.2168764472007751,0.2792537212371826,0.0684856846928596,0.0,0.0,0.0,43.6093635559082,48.0,62.702392578125,-0.0,43.742435455322266,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.0466043353080749,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.049076609313488,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.0362478159368038,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.049076609313488,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.2327983081340789,291.8486022949219,290.1499938964844,284.764892578125,283.5517272949219,291.9670715332031,297.5602722167969,291.8633728027344,1.0,0.1889602690935135,1.0,1.0,0.9881274104118348,1.0,-0.4965793490409851,0.2170833498239517,0.2794959843158722,0.0684992372989654,0.0,0.0,0.0,44.734962463378906,36.0,42.35103988647461,-0.0,44.7452507019043,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.0466043353080749,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.049076609313488,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.0362478159368038,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.049076609313488,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.4834778606891632,0.050000000745058,0.2327983081340789,291.8486022949219,290.1499938964844,284.764892578125,283.5517272949219,291.9670715332031,297.5602722167969,291.8633728027344,1.0,0.1889602690935135,1.0,1.0,0.9881274104118348,1.0,-0.4965793490409851,0.2170833498239517,0.2794959843158722,0.0684992372989654,0.0,0.0,0.0,44.734962463378906,36.0,42.35103988647461,-0.0,44.7452507019043,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739013671875,0.4846909642219543,0.050000000745058,0.0465819127857685,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739013671875,0.4846909642219543,0.050000000745058,0.0490529984235763,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739013671875,0.4846909642219543,0.050000000745058,0.0362303778529167,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739013671875,0.4846909642219543,0.050000000745058,0.0490529984235763,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739013671875,0.4846909642219543,0.050000000745058,0.232686311006546,291.87652587890625,290.1499938964844,284.8012390136719,283.55975341796875,291.9812316894531,297.5577087402344,291.8888854980469,1.0,0.1877672374248504,1.0,1.0,0.9884961247444152,1.0,-0.4963405132293701,0.2169936001300811,0.2793469130992889,0.0684115588665008,0.0,0.0,0.0,44.13484191894531,36.0,36.6446418762207,-0.0,44.21043395996094,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977355957031,0.4871916174888611,0.050000000745058,0.0465361699461936,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977355957031,0.4871916174888611,0.050000000745058,0.0490048266947269,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977355957031,0.4871916174888611,0.050000000745058,0.0361947976052761,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977355957031,0.4871916174888611,0.050000000745058,0.0490048266947269,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977355957031,0.4871916174888611,0.050000000745058,0.2324578016996383,291.8999328613281,289.6499938964844,284.8375244140625,283.5672607421875,291.98797607421875,297.5556640625,291.9102783203125,1.0,0.1854881048202514,1.0,1.0,0.9634754061698914,1.0,-0.4958531558513641,0.2171916961669922,0.2786614596843719,0.0686604604125022,0.0,0.0,0.0,42.91099548339844,25.0,31.62771224975586,-0.0,43.12133026123047,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.0463954173028469,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.048856608569622,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.0360853262245655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.048856608569622,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.231754720211029,291.9342956542969,289.1499938964844,284.9100036621094,283.5808410644531,291.9897155761719,297.5527648925781,291.94073486328125,1.0,0.1785254329442978,1.0,1.0,0.9134340286254884,1.0,-0.4943535327911377,0.2176928967237472,0.2766606211662292,0.069356694817543,0.0,0.0,0.0,39.14572143554688,25.0,20.987672805786133,-0.0,39.78355407714844,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.0463954173028469,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.048856608569622,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.0360853262245655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.048856608569622,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9328918457031,0.495317280292511,0.050000000745058,0.231754720211029,291.9342956542969,289.1499938964844,284.9100036621094,283.5808410644531,291.9897155761719,297.5527648925781,291.94073486328125,1.0,0.1785254329442978,1.0,1.0,0.9134340286254884,1.0,-0.4943535327911377,0.2176928967237472,0.2766606211662292,0.069356694817543,0.0,0.0,0.0,39.14572143554688,25.0,20.987672805786133,-0.0,39.78355407714844,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9518737792969,0.5016935467720032,0.050000000745058,0.0462965033948421,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9518737792969,0.5016935467720032,0.050000000745058,0.048752449452877,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9518737792969,0.5016935467720032,0.050000000745058,0.0360083915293216,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9518737792969,0.5016935467720032,0.050000000745058,0.048752449452877,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9518737792969,0.5016935467720032,0.050000000745058,0.2312606275081634,291.9527587890625,289.1499938964844,284.9723815917969,283.5910949707031,291.9818420410156,297.55133056640625,291.9566955566406,1.0,0.1738138198852539,1.0,1.0,0.8703033328056335,1.0,-0.4932993054389953,0.2186421751976013,0.274657130241394,0.0703790783882141,0.0,0.0,0.0,36.49909973144531,25.0,12.460111618041992,-0.0,37.44925308227539,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541015625,0.5026215314865112,0.050000000745058,0.046283021569252,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541015625,0.5026215314865112,0.050000000745058,0.0487382486462593,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541015625,0.5026215314865112,0.050000000745058,0.0359979048371315,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541015625,0.5026215314865112,0.050000000745058,0.0487382486462593,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541015625,0.5026215314865112,0.050000000745058,0.2311932742595672,291.9549255371094,288.6499938964844,284.9823608398437,283.5926208496094,291.9794921875,297.5511779785156,291.95849609375,1.0,0.1731399893760681,1.0,1.0,0.8633926510810852,1.0,-0.4931556582450866,0.2188518494367599,0.2743038237094879,0.0705916732549667,0.0,0.0,0.0,36.13828659057617,25.0,11.056124687194824,-0.0,37.13178253173828,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0461981184780597,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0486488416790962,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0359318703413009,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0486488416790962,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.2307691574096679,291.9605712890625,288.1499938964844,285.0546264648437,283.6028137207031,291.83917236328125,297.5505065917969,291.95709228515625,1.0,0.1688376069068908,1.0,1.0,0.7435563802719116,1.0,-0.4922508895397186,0.2262761145830154,0.2659747898578644,0.0779587998986244,0.0,0.0,0.0,33.86650085449219,25.0,-21.752117156982425,-0.0,35.13795852661133,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0461981184780597,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0486488416790962,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0359318703413009,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.0486488416790962,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.5088623762130737,0.050000000745058,0.2307691574096679,291.9605712890625,288.1499938964844,285.0546264648437,283.6028137207031,291.83917236328125,297.5505065917969,291.95709228515625,1.0,0.1688376069068908,1.0,1.0,0.7435563802719116,1.0,-0.4922508895397186,0.2262761145830154,0.2659747898578644,0.0779587998986244,0.0,0.0,0.0,33.86650085449219,25.0,-21.752117156982425,-0.0,35.13795852661133,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202880859375,0.5142602920532227,0.050000000745058,0.0461321361362934,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202880859375,0.5142602920532227,0.050000000745058,0.0485793612897396,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202880859375,0.5142602920532227,0.050000000745058,0.0358805507421493,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202880859375,0.5142602920532227,0.050000000745058,0.0485793612897396,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202880859375,0.5142602920532227,0.050000000745058,0.2304395735263824,291.91680908203125,288.1499938964844,285.1263427734375,283.6115417480469,291.3891296386719,297.55029296875,291.89288330078125,1.0,0.1654179394245147,1.0,1.0,0.6245584487915039,1.0,-0.4915477931499481,0.2472043335437774,0.2443434745073318,0.0986974835395813,0.0,0.0,0.0,32.102333068847656,25.0,-122.9646987915039,-0.0,33.59688186645508,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9197082519531,0.5142956376075745,0.050000000745058,0.0461317263543605,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9197082519531,0.5142956376075745,0.050000000745058,0.0485789291560649,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9197082519531,0.5142956376075745,0.050000000745058,0.0358802303671836,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9197082519531,0.5142956376075745,0.050000000745058,0.0485789291560649,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9197082519531,0.5142956376075745,0.050000000745058,0.2304375320672989,291.91619873046875,287.6499938964844,285.1268615722656,283.611572265625,291.3840026855469,297.55029296875,291.8920593261719,1.0,0.1653964519500732,1.0,1.0,0.6237201690673828,1.0,-0.4915434122085571,0.2474370449781417,0.2441063821315765,0.0989282876253128,0.0,0.0,0.0,32.09135055541992,25.0,-124.09838104248048,-0.0,33.58731842041016,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.5167345404624939,0.050000000745058,0.0461039543151855,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.5167345404624939,0.050000000745058,0.0485496819019317,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.5167345404624939,0.050000000745058,0.0358586311340332,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.5167345404624939,0.050000000745058,0.0485496819019317,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.5167345404624939,0.050000000745058,0.2302987873554229,291.8538818359375,287.6499938964844,285.1629638671875,283.615478515625,290.9203491210937,297.5501403808594,291.8095092773437,1.0,0.1639405339956283,1.0,1.0,0.5638020038604736,1.0,-0.4912474453449249,0.2681672871112823,0.2230801731348037,0.1194990575313568,0.0,0.0,0.0,31.35005760192871,25.0,-226.6194763183593,-0.0,32.94291305541992,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
