time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032760,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.519012987613678,0.050000000745058,0.0460790395736694,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.519012987613678,0.050000000745058,0.0485234484076499,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.519012987613678,0.050000000745058,0.0358392521739006,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.519012987613678,0.050000000745058,0.0485234484076499,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.519012987613678,0.050000000745058,0.2301743477582931,291.743408203125,287.1499938964844,285.19903564453125,283.6190795898437,290.0734558105469,297.5497131347656,291.6658630371094,1.0,0.1626355648040771,1.0,1.0,0.4850326180458069,1.0,-0.4909819364547729,0.3069472014904022,0.1840347498655319,0.1580310463905334,0.0,0.0,0.0,30.687713623046875,25.0,-402.6132507324219,-0.0,32.37101364135742,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.0460367612540721,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.048478927463293,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.035806369036436,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.048478927463293,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.2299631536006927,291.2370300292969,286.6499938964844,285.271240234375,283.6255187988281,287.6937255859375,297.54693603515625,291.0445861816406,1.0,0.1604176312685012,1.0,1.0,0.3274937570095062,1.0,-0.4905315041542053,0.40405935049057,0.086472138762474,0.2545464038848877,0.0,0.0,0.0,29.56821250915528,25.0,-968.4832763671876,-0.0,31.41157913208008,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.0460367612540721,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.048478927463293,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.035806369036436,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.048478927463293,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5230889320373535,0.050000000745058,0.2299631536006927,291.2370300292969,286.6499938964844,285.271240234375,283.6255187988281,287.6937255859375,297.54693603515625,291.0445861816406,1.0,0.1604176312685012,1.0,1.0,0.3274937570095062,1.0,-0.4905315041542053,0.40405935049057,0.086472138762474,0.2545464038848877,0.0,0.0,0.0,29.56821250915528,25.0,-968.4832763671876,-0.0,31.41157913208008,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5248107910156,0.526076078414917,0.1379024088382721,0.0460074841976165,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5248107910156,0.526076078414917,0.050000000745058,0.048448096960783,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5248107910156,0.526076078414917,0.050000000745058,0.0357836000621318,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5248107910156,0.526076078414917,0.050000000745058,0.048448096960783,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5248107910156,0.526076078414917,0.050000000745058,0.2298169136047363,290.4786682128906,286.6499938964844,285.3334655761719,283.6303100585937,286.2386474609375,297.5403747558594,290.23468017578125,1.0,0.1588553190231323,1.0,1.0,0.1917109787464141,1.0,-0.4902195930480957,0.4589466750621795,0.0312729142606258,0.3090545535087585,0.0,0.0,0.0,28.791563034057617,25.0,-1306.8172607421875,-0.0,30.745588302612305,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37060546875,0.6228244304656982,0.1385910511016845,0.0690976455807685,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39068603515625,0.531681478023529,0.050000000745058,0.0483938679099082,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39068603515625,0.531681478023529,0.050000000745058,0.0357435457408428,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39068603515625,0.531681478023529,0.050000000745058,0.0483938679099082,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39068603515625,0.531681478023529,0.050000000745058,0.2295596748590469,290.3412475585937,286.1499938964844,285.34344482421875,283.63104248046875,286.09844970703125,297.53887939453125,290.09393310546875,1.0,0.158918485045433,1.0,1.0,0.1699549257755279,1.0,-0.517394483089447,0.489656001329422,0.0277384910732507,0.3326630592346191,0.0,0.0,0.0,27.618310928344727,43.0,-1346.230712890625,-0.0,32.22870635986328,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0471496582031,0.762561023235321,0.1313347220420837,0.1207479014992713,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.048296682536602,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.743287205696106,0.1216392740607261,0.0867530554533004,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.048296682536602,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.2290986627340316,289.07745361328125,286.1499938964844,285.4157409667969,283.6358642578125,285.5462951660156,297.5231018066406,288.85955810546875,1.0,0.167989119887352,1.0,1.0,0.1019729524850845,1.0,-0.6398369073867798,0.6346094012260437,0.0052275168709456,0.4522724449634552,0.0,0.0,0.0,26.18990898132324,31.0,-1548.55712890625,-0.0,43.47171401977539,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0471496582031,0.762561023235321,0.1313347220420837,0.1207479014992713,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.048296682536602,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.743287205696106,0.1216392740607261,0.0867530554533004,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.048296682536602,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17138671875,0.5429074764251709,0.050000000745058,0.2290986627340316,289.07745361328125,286.1499938964844,285.4157409667969,283.6358642578125,285.5462951660156,297.5231018066406,288.85955810546875,1.0,0.167989119887352,1.0,1.0,0.1019729524850845,1.0,-0.6398369073867798,0.6346094012260437,0.0052275168709456,0.4522724449634552,0.0,0.0,0.0,26.18990898132324,31.0,-1548.55712890625,-0.0,43.47171401977539,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191955566406,0.7480099201202393,0.1277198493480682,0.1173207387328147,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6179504394531,0.536361038684845,0.050000000745058,0.0483512878417968,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52398681640625,0.7303568124771118,0.1181896924972534,0.0845248103141784,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6179504394531,0.536361038684845,0.050000000745058,0.0483512878417968,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6179504394531,0.536361038684845,0.050000000745058,0.2293577045202255,288.5426330566406,286.1499938964844,285.4530029296875,283.6381225585937,285.4642333984375,297.51123046875,288.36456298828125,1.0,0.1694036275148391,1.0,1.0,0.0669441297650337,1.0,-0.6335157752037048,0.6329832673072815,0.0005325064412318,0.451743334531784,0.0,0.0,0.0,27.51622772216797,31.0,-1406.131103515625,-0.0,44.180606842041016,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.7407088279724121,0.1250465959310531,0.1145948693156242,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.5347570776939392,0.050000000745058,0.0483654178678989,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.7232640981674194,0.115660011768341,0.0825222954154014,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.5347570776939392,0.050000000745058,0.0483654178678989,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.5351945161819458,0.1167567521333694,0.2298828661441803,288.1304626464844,286.1499938964844,285.48809814453125,283.64013671875,285.4828491210937,297.498779296875,287.981201171875,1.0,0.1693650633096695,1.0,1.0,0.0339909829199314,1.0,-0.6284756660461426,0.6284475326538086,2.8153079256298952e-05,0.4478845298290252,0.0,0.0,0.0,27.826095581054688,49.0,-1228.1707763671875,-0.0,43.93477249145508,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968933105469,0.8957120776176453,0.1231455653905868,0.1119298934936523,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7100830078125,0.6631654500961304,0.050000000745058,0.0477097816765308,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.87216717004776,0.1137855947017669,0.0805161595344543,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7100830078125,0.6631654500961304,0.050000000745058,0.0477097816765308,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61236572265625,0.8594728708267212,0.1147315055131912,0.4948431253433227,287.58917236328125,286.1499938964844,285.5243225097656,283.64215087890625,285.5199279785156,297.4622802734375,287.4256896972656,1.0,0.1787190437316894,1.0,1.0,0.0,1.0,-0.939254343509674,0.939253270626068,1.0981476634697174e-06,0.699714183807373,0.0,0.0,0.0,14.383874893188477,49.0,-1301.4140625,-0.0,70.25935363769531,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8330046534538269,0.121045783162117,0.1102369502186775,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.6211297512054443,0.050000000745058,0.0478519275784492,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029663085937,0.812395453453064,0.1115358546376228,0.0791594758629798,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.6211297512054443,0.050000000745058,0.0478519275784492,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031799316406,0.8113120794296265,0.1101794764399528,0.5063116550445557,287.0913391113281,286.25,285.5605773925781,283.6440734863281,285.5563049316406,297.3963623046875,287.00164794921875,1.0,0.1870232075452804,1.0,1.0,0.0,1.0,-0.9497776627540588,0.949776828289032,8.510979796483298e-07,0.7089995741844177,0.0,0.0,0.0,18.126537322998047,37.0,-1120.961669921875,-0.0,78.16383361816406,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59832763671875,0.7588080763816833,0.1180306375026702,0.1073869094252586,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5656325817108154,0.050000000745058,0.0481349304318428,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.7376322150230408,0.1075657680630683,0.0764259546995163,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5656325817108154,0.050000000745058,0.0481349304318428,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.729309618473053,0.10287756472826,0.4731306433677673,286.5952453613281,286.3500061035156,285.6332092285156,283.6478881835937,285.62872314453125,297.29217529296875,286.5453186035156,1.0,0.1927506029605865,1.0,1.0,0.0,1.0,-0.9039289951324464,0.9039282202720642,7.887171022957773e-07,0.6713452339172363,0.0,0.0,0.0,24.755840301513672,25.0,-693.2156372070312,-0.0,80.20716857910156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59832763671875,0.7588080763816833,0.1180306375026702,0.1073869094252586,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5656325817108154,0.050000000745058,0.0481349304318428,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.7376322150230408,0.1075657680630683,0.0764259546995163,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5656325817108154,0.050000000745058,0.0481349304318428,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.729309618473053,0.10287756472826,0.4731306433677673,286.5952453613281,286.3500061035156,285.6332092285156,283.6478881835937,285.62872314453125,297.29217529296875,286.5453186035156,1.0,0.1927506029605865,1.0,1.0,0.0,1.0,-0.9039289951324464,0.9039282202720642,7.887171022957773e-07,0.6713452339172363,0.0,0.0,0.0,24.755840301513672,25.0,-693.2156372070312,-0.0,80.20716857910156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.7420266270637512,0.1167506724596023,0.105973869562149,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.5529640316963196,0.050000000745058,0.0482197105884552,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7187719941139221,0.1048851758241653,0.0743923038244247,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.5529640316963196,0.050000000745058,0.0482197105884552,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.7037956118583679,0.0979131236672401,0.4488827884197235,286.299072265625,286.45001220703125,285.7059936523437,283.6517333984375,285.7013244628906,297.22430419921875,286.26690673828125,1.0,0.1918432563543319,1.0,1.0,0.0,1.0,-0.870890200138092,0.87088942527771,7.454806905116129e-07,0.6440607905387878,0.0,0.0,0.0,26.52698135375977,25.0,-417.2638549804688,-0.0,76.98988342285156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.7420266270637512,0.1167506724596023,0.105973869562149,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.5529640316963196,0.050000000745058,0.0482197105884552,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7187719941139221,0.1048851758241653,0.0743923038244247,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.5529640316963196,0.050000000745058,0.0482197105884552,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.7037956118583679,0.0979131236672401,0.4488827884197235,286.299072265625,286.45001220703125,285.7059936523437,283.6517333984375,285.7013244628906,297.22430419921875,286.26690673828125,1.0,0.1918432563543319,1.0,1.0,0.0,1.0,-0.870890200138092,0.87088942527771,7.454806905116129e-07,0.6440607905387878,0.0,0.0,0.0,26.52698135375977,25.0,-417.2638549804688,-0.0,76.98988342285156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7361325621604919,0.1165231987833976,0.1055950745940208,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.5480929613113403,0.050000000745058,0.0482554845511913,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7093812227249146,0.1031800583004951,0.0730769783258438,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.5480929613113403,0.050000000745058,0.0482554845511913,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.6889917850494385,0.0945168584585189,0.4322192966938019,286.119140625,286.54998779296875,285.77899169921875,283.65582275390625,285.7742004394531,297.18096923828125,286.0998840332031,1.0,0.1907657235860824,1.0,1.0,0.0,1.0,-0.848940372467041,0.8489396572113037,7.175111704782466e-07,0.625835120677948,0.0,0.0,0.0,27.1882553100586,25.0,-240.600830078125,-0.0,74.17858123779297,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7361325621604919,0.1165231987833976,0.1055950745940208,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.5480929613113403,0.050000000745058,0.0482554845511913,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7093812227249146,0.1031800583004951,0.0730769783258438,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.5480929613113403,0.050000000745058,0.0482554845511913,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.6889917850494385,0.0945168584585189,0.4322192966938019,286.119140625,286.54998779296875,285.77899169921875,283.65582275390625,285.7742004394531,297.18096923828125,286.0998840332031,1.0,0.1907657235860824,1.0,1.0,0.0,1.0,-0.848940372467041,0.8489396572113037,7.175111704782466e-07,0.625835120677948,0.0,0.0,0.0,27.1882553100586,25.0,-240.600830078125,-0.0,74.17858123779297,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7347520589828491,0.1169852167367935,0.1058817505836486,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.5461665987968445,0.050000000745058,0.0482702180743217,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7042840719223022,0.1020740792155265,0.0722218602895736,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.5461665987968445,0.050000000745058,0.0482702180743217,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.6802628636360168,0.0921699628233909,0.4206928610801697,286.0191650390625,286.6499938964844,285.85223388671875,283.6603698730469,285.8473205566406,297.15997314453125,286.0092468261719,1.0,0.1895799487829208,1.0,1.0,0.0,1.0,-0.8344576954841614,0.8344570398330688,6.99364193224028e-07,0.6137387156486511,0.0,0.0,0.0,27.40174102783203,25.0,-125.42234802246094,-0.0,72.0571060180664,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7347520589828491,0.1169852167367935,0.1058817505836486,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.5461665987968445,0.050000000745058,0.0482702180743217,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7042840719223022,0.1020740792155265,0.0722218602895736,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.5461665987968445,0.050000000745058,0.0482702180743217,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.6802628636360168,0.0921699628233909,0.4206928610801697,286.0191650390625,286.6499938964844,285.85223388671875,283.6603698730469,285.8473205566406,297.15997314453125,286.0092468261719,1.0,0.1895799487829208,1.0,1.0,0.0,1.0,-0.8344576954841614,0.8344570398330688,6.99364193224028e-07,0.6137387156486511,0.0,0.0,0.0,27.40174102783203,25.0,-125.42234802246094,-0.0,72.0571060180664,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.735212504863739,0.1174125149846077,0.106211207807064,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5459303855895996,0.050000000745058,0.0482720658183097,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7029508948326111,0.1016789600253105,0.071912795305252,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5459303855895996,0.050000000745058,0.0482720658183097,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.6774740815162659,0.0912756770849227,0.4163001775741577,285.9911804199219,286.6499938964844,285.8889465332031,283.6628723144531,285.8840026855469,297.1562805175781,285.98486328125,1.0,0.1889971643686294,1.0,1.0,0.0,1.0,-0.8292140364646912,0.8292133212089539,6.928482889634324e-07,0.609336256980896,0.0,0.0,0.0,27.391021728515625,25.0,-83.56890869140625,-0.0,71.17705535888672,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7362127900123596,0.1179468110203743,0.1066420674324035,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.5460060834884644,0.050000000745058,0.0482715032994747,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7021784782409668,0.1013653874397277,0.0716646388173103,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.5460060834884644,0.050000000745058,0.0482715032994747,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.6754176616668701,0.0905215218663215,0.4125975668430328,285.9745483398437,286.75,285.9257202148437,283.6655578613281,285.9207458496094,297.1548767089844,285.97125244140625,1.0,0.1884354799985885,1.0,1.0,0.0,1.0,-0.8249875903129578,0.8249869346618652,6.876161933178082e-07,0.6057769060134888,0.0,0.0,0.0,27.330528259277344,25.0,-49.48424530029297,-0.0,70.4007797241211,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7393862009048462,0.1192807331681251,0.107755571603775,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.5467644333839417,0.050000000745058,0.0482657216489315,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7018162608146667,0.1009316965937614,0.0713128596544265,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.5467644333839417,0.050000000745058,0.0482657216489315,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.672855019569397,0.0893330201506614,0.4067670404911041,285.96783447265625,286.8500061035156,285.99951171875,283.6716003417969,285.9944763183594,297.1545104980469,285.9691772460937,1.0,0.1873993575572967,1.0,1.0,0.0,1.0,-0.8188894391059875,0.8188887238502502,6.80103710237745e-07,0.6006341576576233,0.0,0.0,0.0,27.11748504638672,25.0,1.1639140844345093,-0.0,69.1159439086914,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7393862009048462,0.1192807331681251,0.107755571603775,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.5467644333839417,0.050000000745058,0.0482657216489315,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7018162608146667,0.1009316965937614,0.0713128596544265,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.5467644333839417,0.050000000745058,0.0482657216489315,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.672855019569397,0.0893330201506614,0.4067670404911041,285.96783447265625,286.8500061035156,285.99951171875,283.6716003417969,285.9944763183594,297.1545104980469,285.9691772460937,1.0,0.1873993575572967,1.0,1.0,0.0,1.0,-0.8188894391059875,0.8188887238502502,6.80103710237745e-07,0.6006341576576233,0.0,0.0,0.0,27.11748504638672,25.0,1.1639140844345093,-0.0,69.1159439086914,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7436478137969971,0.1209015026688575,0.1091414988040924,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.547988772392273,0.050000000745058,0.0482564568519592,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.702491283416748,0.1006962582468986,0.0711094811558723,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.547988772392273,0.050000000745058,0.0482564568519592,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.6716628670692444,0.0884567573666572,0.4024725556373596,285.9872741699219,286.95001220703125,286.0736389160156,283.6787109375,286.06854248046875,297.156494140625,285.9918212890625,1.0,0.1864999234676361,1.0,1.0,0.0,1.0,-0.8151317834854126,0.8151311278343201,6.755095682819956e-07,0.597484290599823,0.0,0.0,0.0,26.84231185913086,25.0,35.04697799682617,-0.0,68.13211059570312,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7436478137969971,0.1209015026688575,0.1091414988040924,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.547988772392273,0.050000000745058,0.0482564568519592,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.702491283416748,0.1006962582468986,0.0711094811558723,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.547988772392273,0.050000000745058,0.0482564568519592,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.6716628670692444,0.0884567573666572,0.4024725556373596,285.9872741699219,286.95001220703125,286.0736389160156,283.6787109375,286.06854248046875,297.156494140625,285.9918212890625,1.0,0.1864999234676361,1.0,1.0,0.0,1.0,-0.8151317834854126,0.8151311278343201,6.755095682819956e-07,0.597484290599823,0.0,0.0,0.0,26.84231185913086,25.0,35.04697799682617,-0.0,68.13211059570312,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7486183643341064,0.1227467954158783,0.1107403561472892,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.5494163036346436,0.050000000745058,0.0482458062469959,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7037683725357056,0.1006053164601326,0.0710144788026809,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.5494163036346436,0.050000000745058,0.0482458062469959,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.6712839603424072,0.087795190513134,0.3992315232753753,286.0246276855469,287.04998779296875,286.1481018066406,283.6871032714844,286.1429748535156,297.1601867675781,286.0314025878906,1.0,0.1857440918684005,1.0,1.0,0.0,1.0,-0.8130209445953369,0.8130202889442444,6.729632673341257e-07,0.5957609415054321,0.0,0.0,0.0,26.55047416687012,25.0,57.85564422607422,-0.0,67.39289093017578,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7486183643341064,0.1227467954158783,0.1107403561472892,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.5494163036346436,0.050000000745058,0.0482458062469959,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7037683725357056,0.1006053164601326,0.0710144788026809,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.5494163036346436,0.050000000745058,0.0482458062469959,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.6712839603424072,0.087795190513134,0.3992315232753753,286.0246276855469,287.04998779296875,286.1481018066406,283.6871032714844,286.1429748535156,297.1601867675781,286.0314025878906,1.0,0.1857440918684005,1.0,1.0,0.0,1.0,-0.8130209445953369,0.8130202889442444,6.729632673341257e-07,0.5957609415054321,0.0,0.0,0.0,26.55047416687012,25.0,57.85564422607422,-0.0,67.39289093017578,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.7540718913078308,0.1247740685939788,0.1125110536813736,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.5509003400802612,0.050000000745058,0.0482349060475826,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7053878307342529,0.1006226614117622,0.0710007026791572,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.5509003400802612,0.050000000745058,0.0482349060475826,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.671389102935791,0.0872862264513969,0.3967365026473999,286.07427978515625,287.1499938964844,286.2229309082031,283.6969909667969,286.2177734375,297.16510009765625,286.0825500488281,1.0,0.1851276457309723,1.0,1.0,0.0,1.0,-0.8121086359024048,0.8121079802513123,6.719074008287862e-07,0.5950907468795776,0.0,0.0,0.0,26.26590347290039,25.0,73.29483795166016,-0.0,66.8555679321289,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.7540718913078308,0.1247740685939788,0.1125110536813736,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.5509003400802612,0.050000000745058,0.0482349060475826,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7053878307342529,0.1006226614117622,0.0710007026791572,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.5509003400802612,0.050000000745058,0.0482349060475826,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.671389102935791,0.0872862264513969,0.3967365026473999,286.07427978515625,287.1499938964844,286.2229309082031,283.6969909667969,286.2177734375,297.16510009765625,286.0825500488281,1.0,0.1851276457309723,1.0,1.0,0.0,1.0,-0.8121086359024048,0.8121079802513123,6.719074008287862e-07,0.5950907468795776,0.0,0.0,0.0,26.26590347290039,25.0,73.29483795166016,-0.0,66.8555679321289,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7569342851638794,0.1258466839790344,0.1134518161416053,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.5516369938850403,0.050000000745058,0.0482295602560043,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7062753438949585,0.1006640940904617,0.0710183307528495,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.5516369938850403,0.050000000745058,0.0482295602560043,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.6715590953826904,0.0870760008692741,0.3957043290138244,286.1024475097656,287.1499938964844,286.260498046875,283.7025451660156,286.2553100585937,297.1679382324219,286.1112976074219,1.0,0.1848689764738083,1.0,1.0,0.0,1.0,-0.8120071887969971,0.8120064735412598,6.718208283018612e-07,0.5950697660446167,0.0,0.0,0.0,26.13028907775879,25.0,79.04330444335938,-0.0,66.65228271484375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7598694562911987,0.1269547194242477,0.1144257113337516,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.552361249923706,0.050000000745058,0.0482243448495864,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7071962952613831,0.1007241234183311,0.0710498318076133,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.552361249923706,0.050000000745058,0.0482243448495864,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.6717836856842041,0.0868900045752525,0.3947897553443908,286.13238525390625,287.25,286.2981872558594,283.7085876464844,286.2929992675781,297.17095947265625,286.1417236328125,1.0,0.1846414059400558,1.0,1.0,0.0,1.0,-0.8121035695075989,0.8121028542518616,6.719806151522789e-07,0.5952245593070984,0.0,0.0,0.0,26.00023460388184,25.0,83.80139923095703,-0.0,66.48778533935547,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.7659185528755188,0.1292679160833358,0.1164639517664909,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5537586808204651,0.050000000745058,0.0482143983244895,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7090998888015747,0.1008927002549171,0.0711488798260688,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5537586808204651,0.050000000745058,0.0482143983244895,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.6723496913909912,0.0865792036056518,0.3932558596134186,286.1962890625,287.3500061035156,286.37384033203125,283.7221069335937,286.36865234375,297.1775207519531,286.20635986328125,1.0,0.1842730343341827,1.0,1.0,0.0,1.0,-0.8128036856651306,0.8128030300140381,6.729318329234957e-07,0.5959839224815369,0.0,0.0,0.0,25.75807762145996,25.0,91.05886840820312,-0.0,66.26299285888672,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.7659185528755188,0.1292679160833358,0.1164639517664909,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5537586808204651,0.050000000745058,0.0482143983244895,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7090998888015747,0.1008927002549171,0.0711488798260688,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5537586808204651,0.050000000745058,0.0482143983244895,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.6723496913909912,0.0865792036056518,0.3932558596134186,286.1962890625,287.3500061035156,286.37384033203125,283.7221069335937,286.36865234375,297.1775207519531,286.20635986328125,1.0,0.1842730343341827,1.0,1.0,0.0,1.0,-0.8128036856651306,0.8128030300140381,6.729318329234957e-07,0.5959839224815369,0.0,0.0,0.0,25.75807762145996,25.0,91.05886840820312,-0.0,66.26299285888672,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.7721604108810425,0.1317008286714553,0.1186130493879318,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.5550761222839355,0.050000000745058,0.0482051521539688,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7110227942466736,0.1011178866028785,0.0712897330522537,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.5550761222839355,0.050000000745058,0.0482051521539688,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.6730233430862427,0.0863368734717369,0.3920505046844482,286.26434326171875,287.45001220703125,286.45001220703125,283.73779296875,286.4447631835937,297.18463134765625,286.27490234375,1.0,0.184011161327362,1.0,1.0,0.0,1.0,-0.8140830993652344,0.8140823841094971,6.746025178472337e-07,0.5972508788108826,0.0,0.0,0.0,25.540203094482425,25.0,96.1336669921875,-0.0,66.16213989257812,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.7721604108810425,0.1317008286714553,0.1186130493879318,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.5550761222839355,0.050000000745058,0.0482051521539688,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7110227942466736,0.1011178866028785,0.0712897330522537,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.5550761222839355,0.050000000745058,0.0482051521539688,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.6730233430862427,0.0863368734717369,0.3920505046844482,286.26434326171875,287.45001220703125,286.45001220703125,283.73779296875,286.4447631835937,297.18463134765625,286.27490234375,1.0,0.184011161327362,1.0,1.0,0.0,1.0,-0.8140830993652344,0.8140823841094971,6.746025178472337e-07,0.5972508788108826,0.0,0.0,0.0,25.540203094482425,25.0,96.1336669921875,-0.0,66.16213989257812,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
