time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034860,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.7785540223121643,0.1342438161373138,0.1208635196089744,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.556312620639801,0.050000000745058,0.0481965839862823,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7129403948783875,0.1013923734426498,0.0714666694402694,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.556312620639801,0.050000000745058,0.0481965839862823,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.6737704277038574,0.086151048541069,0.3911140263080597,286.3353271484375,287.54998779296875,286.5265197753906,283.7543029785156,286.5212707519531,297.1921691894531,286.3462219238281,1.0,0.1838444173336029,1.0,1.0,0.0,1.0,-0.8158518075942993,0.815851092338562,6.768920002286904e-07,0.5989606380462646,0.0,0.0,0.0,25.345314025878903,25.0,99.73782348632812,-0.0,66.16944122314453,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.7785540223121643,0.1342438161373138,0.1208635196089744,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.556312620639801,0.050000000745058,0.0481965839862823,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7129403948783875,0.1013923734426498,0.0714666694402694,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.556312620639801,0.050000000745058,0.0481965839862823,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.6737704277038574,0.086151048541069,0.3911140263080597,286.3353271484375,287.54998779296875,286.5265197753906,283.7543029785156,286.5212707519531,297.1921691894531,286.3462219238281,1.0,0.1838444173336029,1.0,1.0,0.0,1.0,-0.8158518075942993,0.815851092338562,6.768920002286904e-07,0.5989606380462646,0.0,0.0,0.0,25.345314025878903,25.0,99.73782348632812,-0.0,66.16944122314453,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.7850696444511414,0.1368891149759292,0.1232078149914741,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.5574762225151062,0.050000000745058,0.0481886230409145,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7148520946502686,0.1017108857631683,0.0716756135225296,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.5574762225151062,0.050000000745058,0.0481886230409145,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.6745764017105103,0.0860133245587349,0.3904045820236206,286.4083557128906,287.6499938964844,286.603271484375,283.7701416015625,286.5980224609375,297.2000732421875,286.41949462890625,1.0,0.1837620586156845,1.0,1.0,0.0,1.0,-0.818045437335968,0.8180447816848755,6.797408786951564e-07,0.6010864973068237,0.0,0.0,0.0,25.171066284179688,25.0,102.3010482788086,-0.0,66.2719497680664,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.7850696444511414,0.1368891149759292,0.1232078149914741,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.5574762225151062,0.050000000745058,0.0481886230409145,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7148520946502686,0.1017108857631683,0.0716756135225296,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.5574762225151062,0.050000000745058,0.0481886230409145,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.6745764017105103,0.0860133245587349,0.3904045820236206,286.4083557128906,287.6499938964844,286.603271484375,283.7701416015625,286.5980224609375,297.2000732421875,286.41949462890625,1.0,0.1837620586156845,1.0,1.0,0.0,1.0,-0.818045437335968,0.8180447816848755,6.797408786951564e-07,0.6010864973068237,0.0,0.0,0.0,25.171066284179688,25.0,102.3010482788086,-0.0,66.2719497680664,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.7883654236793518,0.1382486969232559,0.1244137361645698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.5580331683158875,0.050000000745058,0.0481848418712616,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.7158071398735046,0.1018856614828109,0.0717913135886192,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.5580331683158875,0.050000000745058,0.0481848418712616,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433898925781,0.6749996542930603,0.0859608575701713,0.3901267051696777,286.4454650878906,287.6499938964844,286.6417236328125,283.7778625488281,286.636474609375,297.20416259765625,286.4566650390625,1.0,0.1837500482797622,1.0,1.0,0.0,1.0,-0.8192890286445618,0.8192883133888245,6.813622235313233e-07,0.6022972464561462,0.0,0.0,0.0,25.090999603271484,25.0,103.29331970214844,-0.0,66.35616302490234,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.7916821241378784,0.1396315544843673,0.1256409287452697,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757080078125,0.5585758686065674,0.050000000745058,0.0481811799108982,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819030761719,0.7167628407478333,0.1020700931549072,0.0719139501452446,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757080078125,0.5585758686065674,0.050000000745058,0.0481811799108982,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.6754359602928162,0.0859182924032211,0.3898951411247253,286.4828796386719,287.75,286.68023681640625,283.7854309082031,286.6750183105469,297.20831298828125,286.4941711425781,1.0,0.1837556809186935,1.0,1.0,0.0180258248001337,1.0,-0.8206222653388977,0.820617139339447,5.149789558345219e-06,0.603596568107605,0.0,0.0,0.0,25.015111923217773,25.0,104.15013122558594,-0.0,66.46044921875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55938720703125,0.7983686923980713,0.1424667239189148,0.1281584501266479,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.5596221089363098,0.050000000745058,0.0481741726398468,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.7186807990074158,0.1024675443768501,0.072179690003395,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.5596221089363098,0.050000000745058,0.0481741726398468,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.6763487458229065,0.085861824452877,0.389564961194992,286.5586853027344,287.8500061035156,286.75738525390625,283.8001708984375,286.7543029785156,297.216796875,286.5701599121094,1.0,0.183817446231842,1.0,1.0,0.0540774762630462,1.0,-0.8235495090484619,0.8233498334884644,0.0001996391656575,0.6062848567962646,0.0,0.0,0.0,24.87499046325684,25.0,106.06682586669922,-0.0,66.72698211669922,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55938720703125,0.7983686923980713,0.1424667239189148,0.1281584501266479,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.5596221089363098,0.050000000745058,0.0481741726398468,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.7186807990074158,0.1024675443768501,0.072179690003395,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.5596221089363098,0.050000000745058,0.0481741726398468,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.6763487458229065,0.085861824452877,0.389564961194992,286.5586853027344,287.8500061035156,286.75738525390625,283.8001708984375,286.7543029785156,297.216796875,286.5701599121094,1.0,0.183817446231842,1.0,1.0,0.0540774762630462,1.0,-0.8235495090484619,0.8233498334884644,0.0001996391656575,0.6062848567962646,0.0,0.0,0.0,24.87499046325684,25.0,106.06682586669922,-0.0,66.72698211669922,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8051163554191589,0.1454048156738281,0.1307619512081146,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.560623288154602,0.050000000745058,0.0481675304472446,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.7206170558929443,0.1029046401381492,0.0724725350737571,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.560623288154602,0.050000000745058,0.0481675304472446,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.6773183941841125,0.0858429297804832,0.3894039392471313,286.6386413574219,287.95001220703125,286.8346862792969,283.814453125,286.8633117675781,297.2255859375,286.65167236328125,1.0,0.1839407831430435,1.0,1.0,0.0901291295886039,1.0,-0.8268164396286011,0.823707640171051,0.003108796197921,0.6066327691078186,0.0,0.0,0.0,24.748449325561523,25.0,116.08518981933594,-0.0,67.06632995605469,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8051163554191589,0.1454048156738281,0.1307619512081146,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.560623288154602,0.050000000745058,0.0481675304472446,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.7206170558929443,0.1029046401381492,0.0724725350737571,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.560623288154602,0.050000000745058,0.0481675304472446,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.6773183941841125,0.0858429297804832,0.3894039392471313,286.6386413574219,287.95001220703125,286.8346862792969,283.814453125,286.8633117675781,297.2255859375,286.65167236328125,1.0,0.1839407831430435,1.0,1.0,0.0901291295886039,1.0,-0.8268164396286011,0.823707640171051,0.003108796197921,0.6066327691078186,0.0,0.0,0.0,24.748449325561523,25.0,116.08518981933594,-0.0,67.06632995605469,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.8119877576828003,0.1486068814992904,0.1335516721010208,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.5616127252578735,0.050000000745058,0.0481610335409641,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.7226580381393433,0.1034209206700325,0.0728085413575172,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.5616127252578735,0.050000000745058,0.0481610335409641,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.6784166693687439,0.0858861953020095,0.3894692063331604,286.759765625,288.04998779296875,286.9121398925781,283.828369140625,287.2372131347656,297.236328125,286.78826904296875,1.0,0.184122085571289,1.0,1.0,0.1401416659355163,1.0,-0.8306304216384888,0.8014832139015198,0.0291471946984529,0.5844802260398865,0.0,0.0,0.0,24.627744674682617,25.0,209.1444549560547,-0.0,67.4920654296875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.8119877576828003,0.1486068814992904,0.1335516721010208,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.5616127252578735,0.050000000745058,0.0481610335409641,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.7226580381393433,0.1034209206700325,0.0728085413575172,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.5616127252578735,0.050000000745058,0.0481610335409641,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.6784166693687439,0.0858861953020095,0.3894692063331604,286.759765625,288.04998779296875,286.9121398925781,283.828369140625,287.2372131347656,297.236328125,286.78826904296875,1.0,0.184122085571289,1.0,1.0,0.1401416659355163,1.0,-0.8306304216384888,0.8014832139015198,0.0291471946984529,0.5844802260398865,0.0,0.0,0.0,24.627744674682617,25.0,209.1444549560547,-0.0,67.4920654296875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.819726824760437,0.1523240953683853,0.1367460638284683,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.5629963278770447,0.050000000745058,0.0481520518660545,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.7255055904388428,0.1041927337646484,0.0732840448617935,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.5629963278770447,0.050000000745058,0.0481520518660545,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.6803699135780334,0.0861298888921737,0.3902288973331451,287.0150451660156,288.1499938964844,286.9896850585937,283.8419494628906,287.6747131347656,297.2513427734375,287.0562438964844,1.0,0.1843820661306381,1.0,1.0,0.1901541948318481,1.0,-0.835924506187439,0.7782307863235474,0.0576937012374401,0.5610529184341431,0.0,0.0,0.0,24.460079193115234,25.0,343.2679748535156,-0.0,68.09081268310547,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.819726824760437,0.1523240953683853,0.1367460638284683,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.5629963278770447,0.050000000745058,0.0481520518660545,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.7255055904388428,0.1041927337646484,0.0732840448617935,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.5629963278770447,0.050000000745058,0.0481520518660545,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.6803699135780334,0.0861298888921737,0.3902288973331451,287.0150451660156,288.1499938964844,286.9896850585937,283.8419494628906,287.6747131347656,297.2513427734375,287.0562438964844,1.0,0.1843820661306381,1.0,1.0,0.1901541948318481,1.0,-0.835924506187439,0.7782307863235474,0.0576937012374401,0.5610529184341431,0.0,0.0,0.0,24.460079193115234,25.0,343.2679748535156,-0.0,68.09081268310547,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.8241311311721802,0.154382050037384,0.1385335922241211,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.5639359354972839,0.050000000745058,0.0481460206210613,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513061523437,0.7274307012557983,0.1047001481056213,0.0736074149608612,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.5639359354972839,0.050000000745058,0.0481460206210613,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14666748046875,0.6818916201591492,0.0863527804613113,0.3910538852214813,287.1548767089844,288.1499938964844,287.02850341796875,283.8486633300781,287.8669738769531,297.2604064941406,287.1968078613281,1.0,0.1845550835132599,1.0,1.0,0.2151604741811752,1.0,-0.8394333124160767,0.7685002088546753,0.0709330961108207,0.5510583519935608,0.0,0.0,0.0,24.346725463867188,25.0,375.3947143554688,-0.0,68.48981475830078,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.8288140296936035,0.1565410494804382,0.1404179036617279,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.5650008320808411,0.050000000745058,0.0481392480432987,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992248535156,0.7296240925788879,0.1052740588784217,0.0739793330430984,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.5650008320808411,0.050000000745058,0.0481392480432987,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.6837196350097656,0.0866345018148422,0.3921494483947754,287.30303955078125,288.25,287.0673522949219,283.85528564453125,288.0578918457031,297.2701416015625,287.347900390625,1.0,0.1847605109214782,1.0,1.0,0.2356981486082077,1.0,-0.843439519405365,0.7595309019088745,0.0839086100459098,0.541722297668457,0.0,0.0,0.0,24.220123291015625,25.0,405.2042236328125,-0.0,68.95304107666016,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63311767578125,0.8390282392501831,0.1611660420894622,0.1444592475891113,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.5674540400505066,0.050000000745058,0.0481239035725593,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.7347564697265625,0.1066217124462127,0.0748616531491279,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.5674540400505066,0.050000000745058,0.0481239035725593,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61834716796875,0.6882288455963135,0.0873762592673301,0.3951312005519867,287.6283874511719,288.3500061035156,287.14508056640625,283.86846923828125,288.48468017578125,297.2912902832031,287.6790771484375,1.0,0.1852781772613525,1.0,1.0,0.2767735123634338,1.0,-0.8528900146484375,0.7378717660903931,0.115018256008625,0.5190479159355164,0.0,0.0,0.0,23.93610382080078,25.0,463.6435546875,-0.0,70.07820892333984,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63311767578125,0.8390282392501831,0.1611660420894622,0.1444592475891113,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.5674540400505066,0.050000000745058,0.0481239035725593,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.7347564697265625,0.1066217124462127,0.0748616531491279,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.5674540400505066,0.050000000745058,0.0481239035725593,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61834716796875,0.6882288455963135,0.0873762592673301,0.3951312005519867,287.6283874511719,288.3500061035156,287.14508056640625,283.86846923828125,288.48468017578125,297.2912902832031,287.6790771484375,1.0,0.1852781772613525,1.0,1.0,0.2767735123634338,1.0,-0.8528900146484375,0.7378717660903931,0.115018256008625,0.5190479159355164,0.0,0.0,0.0,23.93610382080078,25.0,463.6435546875,-0.0,70.07820892333984,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.8506213426589966,0.1662444323301315,0.1488890200853347,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5703672766685486,0.050000000745058,0.0481061227619648,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00146484375,0.7409838438034058,0.1082571223378181,0.075936883687973,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5703672766685486,0.050000000745058,0.0481061227619648,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99462890625,0.6939353346824646,0.0883723497390747,0.3992115557193756,288.00634765625,288.45001220703125,287.22283935546875,283.88153076171875,288.9847717285156,297.31500244140625,288.0647277832031,1.0,0.1859539747238159,1.0,1.0,0.3178488612174988,1.0,-0.8643508553504944,0.7106853723526001,0.153665542602539,0.4904251992702484,0.0,0.0,0.0,23.611223220825195,25.0,536.2493896484375,-0.0,71.49360656738281,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.8506213426589966,0.1662444323301315,0.1488890200853347,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5703672766685486,0.050000000745058,0.0481061227619648,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00146484375,0.7409838438034058,0.1082571223378181,0.075936883687973,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5703672766685486,0.050000000745058,0.0481061227619648,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99462890625,0.6939353346824646,0.0883723497390747,0.3992115557193756,288.00634765625,288.45001220703125,287.22283935546875,283.88153076171875,288.9847717285156,297.31500244140625,288.0647277832031,1.0,0.1859539747238159,1.0,1.0,0.3178488612174988,1.0,-0.8643508553504944,0.7106853723526001,0.153665542602539,0.4904251992702484,0.0,0.0,0.0,23.611223220825195,25.0,536.2493896484375,-0.0,71.49360656738281,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125061035156,0.8640595078468323,0.1718159019947052,0.1537628173828125,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.5739023089408875,0.050000000745058,0.0480851531028747,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.7486352324485779,0.1102050319314003,0.0772292912006378,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.5739023089408875,0.050000000745058,0.0480851531028747,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3961486816406,0.7010816335678101,0.0896441861987114,0.4045151472091675,288.4069519042969,288.54998779296875,287.3006286621094,283.89459228515625,289.2991943359375,297.3414306640625,288.4586181640625,1.0,0.1868139505386352,1.0,1.0,0.3364196121692657,1.0,-0.8780657649040222,0.7018656134605408,0.1762001663446426,0.4795578718185425,0.0,0.0,0.0,23.233474731445312,25.0,531.871337890625,-0.0,73.24827575683594,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125061035156,0.8640595078468323,0.1718159019947052,0.1537628173828125,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.5739023089408875,0.050000000745058,0.0480851531028747,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.7486352324485779,0.1102050319314003,0.0772292912006378,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.5739023089408875,0.050000000745058,0.0480851531028747,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3961486816406,0.7010816335678101,0.0896441861987114,0.4045151472091675,288.4069519042969,288.54998779296875,287.3006286621094,283.89459228515625,289.2991943359375,297.3414306640625,288.4586181640625,1.0,0.1868139505386352,1.0,1.0,0.3364196121692657,1.0,-0.8780657649040222,0.7018656134605408,0.1762001663446426,0.4795578718185425,0.0,0.0,0.0,23.233474731445312,25.0,531.871337890625,-0.0,73.24827575683594,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715759277344,0.8788137435913086,0.1776813566684723,0.1589463204145431,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.5777802467346191,0.050000000745058,0.0480628684163093,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7620544433594,0.7573479413986206,0.112351469695568,0.0786822810769081,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.5777802467346191,0.050000000745058,0.0480628684163093,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.7091681957244873,0.0911084488034248,0.4107885062694549,288.7661437988281,288.6499938964844,287.3783874511719,283.9076843261719,289.5987854003906,297.3683776855469,288.8146667480469,1.0,0.1878671199083328,1.0,1.0,0.3549903333187103,1.0,-0.8935061097145081,0.6934592723846436,0.2000468075275421,0.468676745891571,0.0,0.0,0.0,22.84212875366211,25.0,502.0340270996094,-0.0,75.32192993164062,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715759277344,0.8788137435913086,0.1776813566684723,0.1589463204145431,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.5777802467346191,0.050000000745058,0.0480628684163093,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7620544433594,0.7573479413986206,0.112351469695568,0.0786822810769081,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.5777802467346191,0.050000000745058,0.0480628684163093,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.7091681957244873,0.0911084488034248,0.4107885062694549,288.7661437988281,288.6499938964844,287.3783874511719,283.9076843261719,289.5987854003906,297.3683776855469,288.8146667480469,1.0,0.1878671199083328,1.0,1.0,0.3549903333187103,1.0,-0.8935061097145081,0.6934592723846436,0.2000468075275421,0.468676745891571,0.0,0.0,0.0,22.84212875366211,25.0,502.0340270996094,-0.0,75.32192993164062,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9465637207031,0.8865103721618652,0.1807065308094024,0.1616206616163253,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90545654296875,0.5797793865203857,0.050000000745058,0.0480516515672206,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9371643066406,0.7619897127151489,0.1134820878505706,0.0794503092765808,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90545654296875,0.5797793865203857,0.050000000745058,0.0480516515672206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93121337890625,0.7132942080497742,0.091897003352642,0.4141899347305298,288.9411315917969,288.6499938964844,287.4172668457031,283.9142761230469,289.75103759765625,297.3817749023437,288.98858642578125,1.0,0.188463807106018,1.0,1.0,0.3642756938934326,1.0,-0.9016928672790528,0.6890478730201721,0.2126450091600418,0.4629047214984894,0.0,0.0,0.0,22.65030097961425,25.0,491.2539978027344,-0.0,76.46640014648438,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.8944547176361084,0.1837915331125259,0.1643505692481994,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.581862211227417,0.050000000745058,0.0480401590466499,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.7668684720993042,0.1146478727459907,0.0802440345287323,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.581862211227417,0.050000000745058,0.0480401590466499,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0991516113281,0.7174462080001831,0.092719480395317,0.417750597000122,289.1080322265625,288.75,287.4561462402344,283.9209289550781,289.7578430175781,297.3949584960937,289.14703369140625,1.0,0.1891074478626251,1.0,1.0,0.3590640127658844,1.0,-0.910167634487152,0.6999296545982361,0.2102379500865936,0.4722808003425598,0.0,0.0,0.0,22.45757484436035,25.0,442.6360778808594,-0.0,77.68309783935547,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207092285156,0.9105231165885924,0.1898897439241409,0.1698375046253204,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.5858843326568604,0.050000000745058,0.0480184853076934,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.7766832709312439,0.1169445887207984,0.0818483158946037,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.5858843326568604,0.050000000745058,0.0480184853076934,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.7254452705383301,0.0943648442625999,0.4250695407390594,289.31817626953125,288.8500061035156,287.5338439941406,283.93438720703125,289.7050170898437,297.41461181640625,289.3383483886719,1.0,0.1905204355716705,1.0,1.0,0.3486406207084656,1.0,-0.9274107813835144,0.7241467833518982,0.2032639980316162,0.4933756291866302,0.0,0.0,0.0,22.110843658447266,25.0,283.9524230957031,-0.0,80.28336334228516,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207092285156,0.9105231165885924,0.1898897439241409,0.1698375046253204,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.5858843326568604,0.050000000745058,0.0480184853076934,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.7766832709312439,0.1169445887207984,0.0818483158946037,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.5858843326568604,0.050000000745058,0.0480184853076934,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.7254452705383301,0.0943648442625999,0.4250695407390594,289.31817626953125,288.8500061035156,287.5338439941406,283.93438720703125,289.7050170898437,297.41461181640625,289.3383483886719,1.0,0.1905204355716705,1.0,1.0,0.3486406207084656,1.0,-0.9274107813835144,0.7241467833518982,0.2032639980316162,0.4933756291866302,0.0,0.0,0.0,22.110843658447266,25.0,283.9524230957031,-0.0,80.28336334228516,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4392395019531,0.9264199733734132,0.1957052797079086,0.1751020401716232,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42742919921875,0.589144766330719,0.050000000745058,0.0480013824999332,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367370605469,0.7854074835777283,0.1190554052591323,0.0833460614085197,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42742919921875,0.589144766330719,0.050000000745058,0.0480013824999332,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.7323576211929321,0.0958862826228141,0.4319820702075958,289.437744140625,288.95001220703125,287.6114501953125,283.9481811523437,289.65447998046875,297.4288330078125,289.4491271972656,1.0,0.1920503377914428,1.0,1.0,0.3382172584533691,1.0,-0.9437827467918396,0.7478750348091125,0.1959077268838882,0.5141463279724121,0.0,0.0,0.0,21.873003005981445,25.0,167.40277099609375,-0.0,82.96788024902344,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4392395019531,0.9264199733734132,0.1957052797079086,0.1751020401716232,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42742919921875,0.589144766330719,0.050000000745058,0.0480013824999332,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367370605469,0.7854074835777283,0.1190554052591323,0.0833460614085197,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42742919921875,0.589144766330719,0.050000000745058,0.0480013824999332,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.7323576211929321,0.0958862826228141,0.4319820702075958,289.437744140625,288.95001220703125,287.6114501953125,283.9481811523437,289.65447998046875,297.4288330078125,289.4491271972656,1.0,0.1920503377914428,1.0,1.0,0.3382172584533691,1.0,-0.9437827467918396,0.7478750348091125,0.1959077268838882,0.5141463279724121,0.0,0.0,0.0,21.873003005981445,25.0,167.40277099609375,-0.0,82.96788024902344,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.940555214881897,0.2012280821800232,0.1801166385412216,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.5915588140487671,0.050000000745058,0.0479889623820781,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814453125,0.7927091717720032,0.1209456995129585,0.0847002938389778,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.5915588140487671,0.050000000745058,0.0479889623820781,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814147949219,0.7380746603012085,0.097233198583126,0.4381918013095855,289.4814147949219,289.04998779296875,287.68896484375,283.9623413085937,289.4944763183594,297.4383544921875,289.4803161621094,1.0,0.1936432868242263,1.0,1.0,0.3167354166507721,1.0,-0.9588504433631896,0.7824110388755798,0.1764393746852874,0.5459386706352234,0.0,0.0,0.0,21.74372673034668,25.0,46.04335403442383,-0.0,85.65618896484375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.940555214881897,0.2012280821800232,0.1801166385412216,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.5915588140487671,0.050000000745058,0.0479889623820781,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814453125,0.7927091717720032,0.1209456995129585,0.0847002938389778,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.5915588140487671,0.050000000745058,0.0479889623820781,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814147949219,0.7380746603012085,0.097233198583126,0.4381918013095855,289.4814147949219,289.04998779296875,287.68896484375,283.9623413085937,289.4944763183594,297.4383544921875,289.4803161621094,1.0,0.1936432868242263,1.0,1.0,0.3167354166507721,1.0,-0.9588504433631896,0.7824110388755798,0.1764393746852874,0.5459386706352234,0.0,0.0,0.0,21.74372673034668,25.0,46.04335403442383,-0.0,85.65618896484375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.9518148899078368,0.2063479572534561,0.1847947239875793,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520568847656,0.5929214358329773,0.050000000745058,0.0479820184409618,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472045898437,0.7981193661689758,0.1225439980626106,0.0858654379844665,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520568847656,0.5929214358329773,0.050000000745058,0.0479820184409618,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4480895996094,0.7422263026237488,0.0983354523777961,0.443400502204895,289.4466247558594,289.1499938964844,287.766357421875,283.9769897460937,289.3387756347656,297.4428405761719,289.43927001953125,1.0,0.1952408403158188,1.0,1.0,0.295253574848175,1.0,-0.972099244594574,0.8151524662971497,0.1569468230009079,0.5763285756111145,0.0,0.0,0.0,21.734539031982425,25.0,-46.30669021606445,-0.0,88.2507553100586,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.9518148899078368,0.2063479572534561,0.1847947239875793,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520568847656,0.5929214358329773,0.050000000745058,0.0479820184409618,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472045898437,0.7981193661689758,0.1225439980626106,0.0858654379844665,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520568847656,0.5929214358329773,0.050000000745058,0.0479820184409618,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4480895996094,0.7422263026237488,0.0983354523777961,0.443400502204895,289.4466247558594,289.1499938964844,287.766357421875,283.9769897460937,289.3387756347656,297.4428405761719,289.43927001953125,1.0,0.1952408403158188,1.0,1.0,0.295253574848175,1.0,-0.972099244594574,0.8151524662971497,0.1569468230009079,0.5763285756111145,0.0,0.0,0.0,21.734539031982425,25.0,-46.30669021606445,-0.0,88.2507553100586,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4125061035156,0.9563690423965454,0.2087675929069519,0.1870034486055374,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.5932164788246155,0.050000000745058,0.0479805022478103,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144897460937,0.800098180770874,0.1232353299856185,0.0863722190260887,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.5932164788246155,0.050000000745058,0.0479805022478103,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156494140625,0.7436842918395996,0.0987912341952323,0.4455831050872803,289.41375732421875,289.1499938964844,287.80499267578125,283.9845275878906,289.26763916015625,297.44354248046875,289.40447998046875,1.0,0.1960241645574569,1.0,1.0,0.2845126688480377,1.0,-0.9779748320579528,0.830524742603302,0.1474501341581344,0.5906881093978882,0.0,0.0,0.0,21.77151107788086,25.0,-77.40876770019531,-0.0,89.4889144897461,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
