time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036960,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.9603039026260376,0.2111090868711471,0.1891373097896576,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3838806152344,0.5932819843292236,0.050000000745058,0.0479801408946514,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3765869140625,0.8016396760940552,0.1238629966974258,0.0868328511714935,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3838806152344,0.5932819843292236,0.050000000745058,0.0479801408946514,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778076171875,0.7447594404220581,0.0991880595684051,0.4474967718124389,289.3758239746094,289.25,287.8435974121094,283.9922180175781,289.234375,297.4435119628906,289.3670959472656,1.0,0.19678995013237,1.0,1.0,0.2780812382698059,1.0,-0.9833851456642152,0.8413633704185486,0.1420217752456665,0.6006312966346741,0.0,0.0,0.0,21.8317928314209,25.0,-90.54954528808594,-0.0,90.68203735351562,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.96695876121521,0.2156664282083511,0.1932562291622162,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211364746094,0.5929991006851196,0.050000000745058,0.04798149690032,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8038573861122131,0.124989204108715,0.0876482725143432,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211364746094,0.5929991006851196,0.050000000745058,0.04798149690032,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31646728515625,0.7461180090904236,0.0998492985963821,0.4506585896015167,289.31494140625,289.3500061035156,287.920654296875,284.00811767578125,289.18804931640625,297.4423217773437,289.3079833984375,1.0,0.1982581615447998,1.0,1.0,0.2652183473110199,1.0,-0.9931061267852784,0.861310601234436,0.1317955255508422,0.6190036535263062,0.0,0.0,0.0,21.99243354797364,25.0,-86.42364501953125,-0.0,92.94227600097656,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.96695876121521,0.2156664282083511,0.1932562291622162,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211364746094,0.5929991006851196,0.050000000745058,0.04798149690032,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8038573861122131,0.124989204108715,0.0876482725143432,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211364746094,0.5929991006851196,0.050000000745058,0.04798149690032,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31646728515625,0.7461180090904236,0.0998492985963821,0.4506585896015167,289.31494140625,289.3500061035156,287.920654296875,284.00811767578125,289.18804931640625,297.4423217773437,289.3079833984375,1.0,0.1982581615447998,1.0,1.0,0.2652183473110199,1.0,-0.9931061267852784,0.861310601234436,0.1317955255508422,0.6190036535263062,0.0,0.0,0.0,21.99243354797364,25.0,-86.42364501953125,-0.0,92.94227600097656,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.9727869629859924,0.2201443761587143,0.1972872167825698,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26666259765625,0.5925169587135315,0.050000000745058,0.0479838624596595,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26153564453125,0.805544912815094,0.1260110884904861,0.0883797407150268,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26666259765625,0.5925169587135315,0.050000000745058,0.0479838624596595,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26239013671875,0.7469443678855896,0.1003904715180397,0.4532200992107391,289.2610168457031,289.45001220703125,287.9975280761719,284.0247802734375,289.1492004394531,297.4408569335937,289.2547912597656,1.0,0.1996392607688903,1.0,1.0,0.2523554861545563,1.0,-1.0019025802612305,0.8800541162490845,0.1218485087156295,0.6363106369972229,0.0,0.0,0.0,22.167695999145508,25.0,-77.76746368408203,-0.0,95.07144165039062,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.9727869629859924,0.2201443761587143,0.1972872167825698,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26666259765625,0.5925169587135315,0.050000000745058,0.0479838624596595,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26153564453125,0.805544912815094,0.1260110884904861,0.0883797407150268,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26666259765625,0.5925169587135315,0.050000000745058,0.0479838624596595,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26239013671875,0.7469443678855896,0.1003904715180397,0.4532200992107391,289.2610168457031,289.45001220703125,287.9975280761719,284.0247802734375,289.1492004394531,297.4408569335937,289.2547912597656,1.0,0.1996392607688903,1.0,1.0,0.2523554861545563,1.0,-1.0019025802612305,0.8800541162490845,0.1218485087156295,0.6363106369972229,0.0,0.0,0.0,22.167695999145508,25.0,-77.76746368408203,-0.0,95.07144165039062,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.9781538844108582,0.2246207594871521,0.2012873589992523,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.5919967293739319,0.050000000745058,0.0479864329099655,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.8070192933082581,0.1269887387752533,0.0890660285949707,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.5919967293739319,0.050000000745058,0.0479864329099655,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.747529923915863,0.1008652970194816,0.4554069638252258,289.23895263671875,289.54998779296875,288.0741882324219,284.04229736328125,289.2481994628906,297.4397277832031,289.2411804199219,1.0,0.2009366899728775,1.0,1.0,0.2573211193084717,1.0,-1.0101585388183594,0.8829947113990784,0.127163827419281,0.6379126310348511,0.0,0.0,0.0,22.33806800842285,25.0,-17.557180404663086,-0.0,97.09989166259766,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.9781538844108582,0.2246207594871521,0.2012873589992523,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.5919967293739319,0.050000000745058,0.0479864329099655,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.8070192933082581,0.1269887387752533,0.0890660285949707,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.5919967293739319,0.050000000745058,0.0479864329099655,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.747529923915863,0.1008652970194816,0.4554069638252258,289.23895263671875,289.54998779296875,288.0741882324219,284.04229736328125,289.2481994628906,297.4397277832031,289.2411804199219,1.0,0.2009366899728775,1.0,1.0,0.2573211193084717,1.0,-1.0101585388183594,0.8829947113990784,0.127163827419281,0.6379126310348511,0.0,0.0,0.0,22.33806800842285,25.0,-17.557180404663086,-0.0,97.09989166259766,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745361328125,0.9839531779289246,0.2293129563331604,0.2054357081651687,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5919268131256104,0.050000000745058,0.0479867383837699,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2731628417969,0.8091198205947876,0.1280537545680999,0.089789755642414,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5919268131256104,0.050000000745058,0.0479867383837699,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723693847656,0.7486258745193481,0.1013818606734275,0.4576500356197357,289.2736511230469,289.6499938964844,288.15057373046875,284.0607604980469,289.360595703125,297.4407653808594,289.27978515625,1.0,0.2021761238574981,1.0,1.0,0.2622867226600647,1.0,-1.0186989307403564,0.8854808211326599,0.1332181096076965,0.6388551592826843,0.0,0.0,0.0,22.452863693237305,25.0,42.31705093383789,-0.0,99.12115478515624,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745361328125,0.9839531779289246,0.2293129563331604,0.2054357081651687,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5919268131256104,0.050000000745058,0.0479867383837699,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2731628417969,0.8091198205947876,0.1280537545680999,0.089789755642414,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5919268131256104,0.050000000745058,0.0479867383837699,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723693847656,0.7486258745193481,0.1013818606734275,0.4576500356197357,289.2736511230469,289.6499938964844,288.15057373046875,284.0607604980469,289.360595703125,297.4407653808594,289.27978515625,1.0,0.2021761238574981,1.0,1.0,0.2622867226600647,1.0,-1.0186989307403564,0.8854808211326599,0.1332181096076965,0.6388551592826843,0.0,0.0,0.0,22.452863693237305,25.0,42.31705093383789,-0.0,99.12115478515624,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3028564453125,0.9870846271514891,0.2317484766244888,0.2075903266668319,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2953491210937,0.5921220183372498,0.050000000745058,0.0479857251048088,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3011169433594,0.8105194568634033,0.128632977604866,0.0901822373270988,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2953491210937,0.5921220183372498,0.050000000745058,0.0479857251048088,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30010986328125,0.7494866251945496,0.1016716063022613,0.4588944315910339,289.3017272949219,289.6499938964844,288.18865966796875,284.0704040527344,289.4169921875,297.44207763671875,289.30926513671875,1.0,0.2027857452630996,1.0,1.0,0.2647695243358612,1.0,-1.0232471227645874,0.8868798613548279,0.1363672316074371,0.6393566131591797,0.0,0.0,0.0,22.48349380493164,25.0,64.73904418945312,-0.0,100.15618896484376,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384704589844,0.990301549434662,0.2342398315668106,0.2097945362329483,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32867431640625,0.5924437642097473,0.050000000745058,0.0479840785264968,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.8121153712272644,0.129243791103363,0.0905959457159042,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32867431640625,0.5924437642097473,0.050000000745058,0.0479840785264968,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.750537097454071,0.1019847765564918,0.4602360427379608,289.3369445800781,289.75,288.2267150878906,284.0802917480469,289.5038757324219,297.4438781738281,289.3473815917969,1.0,0.2033934742212295,1.0,1.0,0.2714697420597076,1.0,-1.0279953479766846,0.8845653533935547,0.1434300541877746,0.6360737681388855,0.0,0.0,0.0,22.499202728271484,25.0,92.51032257080078,-0.0,101.21411895751952,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9969912767410278,0.2394600510597229,0.2143891006708145,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4340515136719,0.5935060977935791,0.050000000745058,0.0479786992073059,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.8159757256507874,0.1305960416793823,0.0915035828948021,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4340515136719,0.5935060977935791,0.050000000745058,0.0479786992073059,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.7533118724822998,0.1027117446064949,0.4633093178272247,289.44781494140625,289.8500061035156,288.3025207519531,284.1010131835937,289.6943054199219,297.44921875,289.4632873535156,1.0,0.2046188116073608,1.0,1.0,0.2848701775074005,1.0,-1.0381685495376587,0.8791872262954712,0.1589813381433487,0.6284748911857605,0.0,0.0,0.0,22.484418869018555,25.0,152.80694580078125,-0.0,103.4328842163086,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9969912767410278,0.2394600510597229,0.2143891006708145,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4340515136719,0.5935060977935791,0.050000000745058,0.0479786992073059,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.8159757256507874,0.1305960416793823,0.0915035828948021,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4340515136719,0.5935060977935791,0.050000000745058,0.0479786992073059,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.7533118724822998,0.1027117446064949,0.4633093178272247,289.44781494140625,289.8500061035156,288.3025207519531,284.1010131835937,289.6943054199219,297.44921875,289.4632873535156,1.0,0.2046188116073608,1.0,1.0,0.2848701775074005,1.0,-1.0381685495376587,0.8791872262954712,0.1589813381433487,0.6284748911857605,0.0,0.0,0.0,22.484418869018555,25.0,152.80694580078125,-0.0,103.4328842163086,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5924987792969,0.9935855269432068,0.2455187141895294,0.2136472314596176,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.5912303924560547,0.050000000745058,0.0479901209473609,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5882873535156,0.8162756562232971,0.1321392506361007,0.0925559103488922,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.5912303924560547,0.050000000745058,0.0479901209473609,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.7528185844421387,0.1035976186394691,0.467147558927536,289.5896911621094,289.95001220703125,288.3780517578125,284.1229858398437,289.8877868652344,297.4596862792969,289.6077880859375,1.0,0.2056952714920044,1.0,1.0,0.2982706129550934,1.0,-1.0424169301986694,0.8681183457374573,0.1742985695600509,0.6166529059410095,0.0,0.0,0.0,22.82529067993164,25.0,195.0868682861328,-0.0,105.05204010009766,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5924987792969,0.9935855269432068,0.2455187141895294,0.2136472314596176,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.5912303924560547,0.050000000745058,0.0479901209473609,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5882873535156,0.8162756562232971,0.1321392506361007,0.0925559103488922,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.5912303924560547,0.050000000745058,0.0479901209473609,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.7528185844421387,0.1035976186394691,0.467147558927536,289.5896911621094,289.95001220703125,288.3780517578125,284.1229858398437,289.8877868652344,297.4596862792969,289.6077880859375,1.0,0.2056952714920044,1.0,1.0,0.2982706129550934,1.0,-1.0424169301986694,0.8681183457374573,0.1742985695600509,0.6166529059410095,0.0,0.0,0.0,22.82529067993164,25.0,195.0868682861328,-0.0,105.05204010009766,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548522949219,0.9920149445533752,0.2526578307151794,0.2126423716545105,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.5909125208854675,0.050000000745058,0.0479917079210281,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.750244140625,0.8191723227500916,0.1338741034269333,0.0937341228127479,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.5909125208854675,0.050000000745058,0.0479917079210281,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.7548701763153076,0.1046766862273216,0.4717665016651153,289.75177001953125,290.04998779296875,288.4532165527344,284.1463317871094,290.0885925292969,297.4774475097656,289.77197265625,1.0,0.2066939771175384,1.0,1.0,0.3118522763252258,1.0,-1.0490281581878662,0.8578711748123169,0.1911569535732269,0.6047894954681396,0.0,0.0,0.0,22.94059944152832,25.0,225.7728576660156,-0.0,106.652587890625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548522949219,0.9920149445533752,0.2526578307151794,0.2126423716545105,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.5909125208854675,0.050000000745058,0.0479917079210281,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.750244140625,0.8191723227500916,0.1338741034269333,0.0937341228127479,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.5909125208854675,0.050000000745058,0.0479917079210281,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.7548701763153076,0.1046766862273216,0.4717665016651153,289.75177001953125,290.04998779296875,288.4532165527344,284.1463317871094,290.0885925292969,297.4774475097656,289.77197265625,1.0,0.2066939771175384,1.0,1.0,0.3118522763252258,1.0,-1.0490281581878662,0.8578711748123169,0.1911569535732269,0.6047894954681396,0.0,0.0,0.0,22.94059944152832,25.0,225.7728576660156,-0.0,106.652587890625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338684082031,0.9918511509895324,0.2603155076503753,0.2121481299400329,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.5912879109382629,0.050000000745058,0.047989759594202,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9290466308594,0.823162317276001,0.135794535279274,0.0950408205389976,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.5912879109382629,0.050000000745058,0.047989759594202,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258728027344,0.7581339478492737,0.1059475839138031,0.4772424697875976,289.9306030273437,290.1499938964844,288.52801513671875,284.1711730957031,290.2939758300781,297.4974670410156,289.9522399902344,1.0,0.2076795101165771,1.0,1.0,0.3254339396953583,1.0,-1.0565812587738037,0.8474909663200378,0.2090903371572494,0.592437207698822,0.0,0.0,0.0,22.976259231567383,25.0,248.537841796875,-0.0,108.42892456054688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338684082031,0.9918511509895324,0.2603155076503753,0.2121481299400329,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.5912879109382629,0.050000000745058,0.047989759594202,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9290466308594,0.823162317276001,0.135794535279274,0.0950408205389976,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.5912879109382629,0.050000000745058,0.047989759594202,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258728027344,0.7581339478492737,0.1059475839138031,0.4772424697875976,289.9306030273437,290.1499938964844,288.52801513671875,284.1711730957031,290.2939758300781,297.4974670410156,289.9522399902344,1.0,0.2076795101165771,1.0,1.0,0.3254339396953583,1.0,-1.0565812587738037,0.8474909663200378,0.2090903371572494,0.592437207698822,0.0,0.0,0.0,22.976259231567383,25.0,248.537841796875,-0.0,108.42892456054688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279846191406,0.9917070865631104,0.264346182346344,0.2117180377244949,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.591614305973053,0.050000000745058,0.047988086938858,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.8254234194755554,0.1368224024772644,0.0957413762807846,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.591614305973053,0.050000000745058,0.047988086938858,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.7600874900817871,0.1066522374749183,0.4802913665771484,290.024658203125,290.1499938964844,288.5652770996094,284.1841735839844,290.3979187011719,297.5082092285156,290.046875,1.0,0.2081722617149353,1.0,1.0,0.3322247564792633,1.0,-1.060561180114746,0.8421532511711121,0.2184079587459564,0.5860098004341125,0.0,0.0,0.0,22.978076934814453,25.0,257.4029235839844,-0.0,109.34352111816406,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.991519570350647,0.2685090899467468,0.211164191365242,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09820556640625,0.5920343399047852,0.050000000745058,0.0479859411716461,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.8278626799583435,0.1378927826881408,0.0964721068739891,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09820556640625,0.5920343399047852,0.050000000745058,0.0479859411716461,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144104003906,0.7622556686401367,0.1074007451534271,0.4835390448570251,290.1189880371094,290.25,288.6024475097656,284.1976013183594,290.4657287597656,297.5194396972656,290.13946533203125,1.0,0.2086681574583053,1.0,1.0,0.3347998857498169,1.0,-1.0646662712097168,0.8416755795478821,0.2229906916618347,0.5843592882156372,0.0,0.0,0.0,22.970081329345703,28.0,253.27166748046875,-0.0,110.27812957763672,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833251953125,0.9922274351119996,0.2768804132938385,0.2132907807826995,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.5904188752174377,0.050000000745058,0.0479940772056579,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27960205078125,0.8300641179084778,0.1401120126247406,0.0980114191770553,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.5904188752174377,0.050000000745058,0.0479940772056579,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769775390625,0.7640730738639832,0.108990877866745,0.4905848503112793,290.28076171875,290.3500061035156,288.67645263671875,284.2257385253906,290.58758544921875,297.541015625,290.2982788085937,1.0,0.2109672427177429,1.0,1.0,0.3399501144886017,1.0,-1.0775399208068848,0.8446949124336243,0.2328449785709381,0.5837585926055908,0.0,0.0,0.0,23.32424545288086,31.0,226.69747924804688,-0.0,113.94635772705078,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833251953125,0.9922274351119996,0.2768804132938385,0.2132907807826995,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.5904188752174377,0.050000000745058,0.0479940772056579,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27960205078125,0.8300641179084778,0.1401120126247406,0.0980114191770553,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.5904188752174377,0.050000000745058,0.0479940772056579,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769775390625,0.7640730738639832,0.108990877866745,0.4905848503112793,290.28076171875,290.3500061035156,288.67645263671875,284.2257385253906,290.58758544921875,297.541015625,290.2982788085937,1.0,0.2109672427177429,1.0,1.0,0.3399501144886017,1.0,-1.0775399208068848,0.8446949124336243,0.2328449785709381,0.5837585926055908,0.0,0.0,0.0,23.32424545288086,31.0,226.69747924804688,-0.0,113.94635772705078,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.9933305978775024,0.2827098965644836,0.2168275713920593,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721618652344,0.58771812915802,0.050000000745058,0.0480079427361488,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877868652344,0.8299376368522644,0.1417508274316787,0.0991588905453682,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721618652344,0.58771812915802,0.050000000745058,0.0480079427361488,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38531494140625,0.763752281665802,0.1101810112595558,0.4959441423416137,290.3888854980469,290.3500061035156,288.7295837402344,284.2471618652344,290.67584228515625,297.55377197265625,290.4054870605469,1.0,0.2133221626281738,1.0,1.0,0.3436674177646637,1.0,-1.0896269083023071,0.8487629294395447,0.2408639937639236,0.5845260620117188,0.0,0.0,0.0,23.81782341003418,31.0,212.76551818847656,-0.0,117.75911712646484,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.9938434958457948,0.2848991751670837,0.2185800373554229,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.586372971534729,0.050000000745058,0.0480149574577808,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42828369140625,0.8295486569404602,0.1423895806074142,0.0996075794100761,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.586372971534729,0.050000000745058,0.0480149574577808,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4258728027344,0.7632995247840881,0.1106454730033874,0.498049259185791,290.4293518066406,290.45001220703125,288.75,284.25567626953125,290.7098388671875,297.5580444335937,290.4456481933594,1.0,0.2143712788820266,1.0,1.0,0.3451003432273865,1.0,-1.0948119163513184,0.8506708741188049,0.2441410422325134,0.5850470066070557,0.0,0.0,0.0,24.05754470825196,34.0,208.4242553710937,-0.0,119.46973419189452,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287170410156,0.9952316284179688,0.2906180620193481,0.2237613946199417,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51226806640625,0.5823668837547302,0.050000000745058,0.0480362847447395,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8281337022781372,0.1442474722862243,0.1008487120270729,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51226806640625,0.5823668837547302,0.050000000745058,0.0480362847447395,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52374267578125,0.7617801427841187,0.1120501682162284,0.5039907097816467,290.52667236328125,290.45001220703125,288.80291748046875,284.2782897949219,290.76177978515625,297.56903076171875,290.5398864746094,1.0,0.2174247503280639,1.0,1.0,0.344871461391449,1.0,-1.1097018718719482,0.8615490794181824,0.248152807354927,0.5920537710189819,0.0,0.0,0.0,24.780725479125977,34.0,185.34971618652344,-0.0,124.5308074951172,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606689453125,0.995743453502655,0.292856216430664,0.2258745729923248,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.5807197690010071,0.050000000745058,0.0480452515184879,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.8276194334030151,0.1450520902872085,0.1013875752687454,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.5807197690010071,0.050000000745058,0.0480452515184879,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560607910156,0.7612739205360413,0.1126845180988311,0.5066770911216736,290.55877685546875,290.3500061035156,288.8233337402344,284.2872009277344,290.78033447265625,297.57354736328125,290.5711364746094,1.0,0.2187283039093017,1.0,1.0,0.3447832465171814,1.0,-1.1161303520202637,0.866317629814148,0.2498127371072769,0.5952150821685791,0.0,0.0,0.0,25.088573455810547,37.0,175.19554138183594,-0.0,126.74480438232422,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.9974132776260376,0.301025927066803,0.2339395135641098,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5743566751480103,0.050000000745058,0.0480810292065143,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623229980469,0.8258021473884583,0.1482346057891845,0.1035553216934204,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5743566751480103,0.050000000745058,0.0480810292065143,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.7597216963768005,0.1152938157320022,0.5179656147956848,290.6630554199219,290.25,288.89666748046875,284.32000732421875,290.8487548828125,297.590576171875,290.6736755371094,1.0,0.2239439785480499,1.0,1.0,0.3444661498069763,1.0,-1.1420460939407349,0.8854161500930786,0.2566299736499786,0.608161211013794,0.0,0.0,0.0,26.33062171936035,40.0,147.41212463378906,-0.0,135.9010009765625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.9974132776260376,0.301025927066803,0.2339395135641098,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5743566751480103,0.050000000745058,0.0480810292065143,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623229980469,0.8258021473884583,0.1482346057891845,0.1035553216934204,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5743566751480103,0.050000000745058,0.0480810292065143,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.7597216963768005,0.1152938157320022,0.5179656147956848,290.6630554199219,290.25,288.89666748046875,284.32000732421875,290.8487548828125,297.590576171875,290.6736755371094,1.0,0.2239439785480499,1.0,1.0,0.3444661498069763,1.0,-1.1420460939407349,0.8854161500930786,0.2566299736499786,0.608161211013794,0.0,0.0,0.0,26.33062171936035,40.0,147.41212463378906,-0.0,135.9010009765625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7123413085937,0.9981244802474976,0.3051765859127044,0.2382504343986511,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.5709026455879211,0.050000000745058,0.0481012724339962,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100830078125,0.8248132467269897,0.1499638557434082,0.1047468781471252,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.5709026455879211,0.050000000745058,0.0481012724339962,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.7589909434318542,0.1167614758014679,0.5244103074073792,290.71075439453125,290.25,288.9333190917969,284.3368835449219,290.8837890625,297.5993957519531,290.72076416015625,1.0,0.2268387973308563,1.0,1.0,0.3443076312541961,1.0,-1.1564339399337769,0.8959489464759827,0.2604849338531494,0.6154646277427673,0.0,0.0,0.0,27.036272048950195,40.0,137.81336975097656,-0.0,141.17587280273438,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7523803710937,0.9987295269966124,0.3093609809875488,0.242705836892128,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7429504394531,0.5672934651374817,0.050000000745058,0.0481230951845645,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509155273437,0.823753297328949,0.1517658531665802,0.1059955805540084,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7429504394531,0.5672934651374817,0.050000000745058,0.0481230951845645,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.7582610845565796,0.1183191761374473,0.5312981009483337,290.7513732910156,290.1499938964844,288.9700012207031,284.3540954589844,290.8542785644531,297.6083374023437,290.7567749023437,1.0,0.229905754327774,1.0,1.0,0.3365873992443084,1.0,-1.1715996265411377,0.9168119430541992,0.2547876536846161,0.6329947113990784,0.0,0.0,0.0,27.798959732055664,43.0,107.93846130371094,-0.0,146.90670776367188,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.9990000128746032,0.317603200674057,0.2521388232707977,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662048339844,0.5595315098762512,0.050000000745058,0.0481726117432117,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8211178779602051,0.1554529815912246,0.1085915490984916,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662048339844,0.5595315098762512,0.050000000745058,0.0481726117432117,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.756491482257843,0.1215948760509491,0.5460127592086792,290.7659912109375,290.04998779296875,289.0433349609375,284.3893737792969,290.7758483886719,297.6246643066406,290.7652282714844,1.0,0.2364964932203292,1.0,1.0,0.3211469352245331,1.0,-1.2038180828094482,0.9614889025688172,0.2423291951417923,0.6707640290260315,0.0,0.0,0.0,29.511693954467773,46.0,28.139116287231445,-0.0,159.71009826660156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.9990000128746032,0.317603200674057,0.2521388232707977,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662048339844,0.5595315098762512,0.050000000745058,0.0481726117432117,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8211178779602051,0.1554529815912246,0.1085915490984916,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662048339844,0.5595315098762512,0.050000000745058,0.0481726117432117,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.756491482257843,0.1215948760509491,0.5460127592086792,290.7659912109375,290.04998779296875,289.0433349609375,284.3893737792969,290.7758483886719,297.6246643066406,290.7652282714844,1.0,0.2364964932203292,1.0,1.0,0.3211469352245331,1.0,-1.2038180828094482,0.9614889025688172,0.2423291951417923,0.6707640290260315,0.0,0.0,0.0,29.511693954467773,46.0,28.139116287231445,-0.0,159.71009826660156,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.9990000128746032,0.3255370855331421,0.2622649073600769,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485656738281,0.5511010885238647,0.050000000745058,0.048230979591608,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.8175351023674011,0.1591492891311645,0.1112148016691207,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485656738281,0.5511010885238647,0.050000000745058,0.048230979591608,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.7540227174758911,0.1249786242842674,0.5613647699356079,290.7452087402344,289.95001220703125,289.1166687011719,284.4258728027344,290.704833984375,297.6379699707031,290.7421569824219,1.0,0.2435861974954605,1.0,1.0,0.3057065010070801,1.0,-1.237688422203064,1.0076603889465332,0.2300280481576919,0.7097657322883606,0.0,0.0,0.0,31.487960815429688,49.0,-21.697078704833984,-0.0,174.20445251464844,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
