time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039000,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.9990000128746032,0.3255370855331421,0.2622649073600769,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485656738281,0.5511010885238647,0.050000000745058,0.048230979591608,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.8175351023674011,0.1591492891311645,0.1112148016691207,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485656738281,0.5511010885238647,0.050000000745058,0.048230979591608,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.7540227174758911,0.1249786242842674,0.5613647699356079,290.7452087402344,289.95001220703125,289.1166687011719,284.4258728027344,290.704833984375,297.6379699707031,290.7421569824219,1.0,0.2435861974954605,1.0,1.0,0.3057065010070801,1.0,-1.237688422203064,1.0076603889465332,0.2300280481576919,0.7097657322883606,0.0,0.0,0.0,31.487960815429688,49.0,-21.697078704833984,-0.0,174.20445251464844,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.9990000128746032,0.3330995440483093,0.2729541063308716,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.5423814654350281,0.050000000745058,0.0482974089682102,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.8132323622703552,0.1628054976463318,0.1138293072581291,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.5423814654350281,0.050000000745058,0.0482974089682102,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788635253906,0.7510492205619812,0.1284045279026031,0.5770360827445984,290.6766662597656,289.810791015625,289.19000244140625,284.4635009765625,290.5322570800781,297.6482849121094,290.6664733886719,1.0,0.2510565519332886,1.0,1.0,0.2766920328140259,1.0,-1.2726274728775024,1.071971774101257,0.2006557732820511,0.7666852474212646,0.0,0.0,0.0,33.705047607421875,37.0,-98.82561492919922,-0.0,190.30807495117188,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.9990000128746032,0.3330995440483093,0.2729541063308716,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.5423814654350281,0.050000000745058,0.0482974089682102,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.8132323622703552,0.1628054976463318,0.1138293072581291,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.5423814654350281,0.050000000745058,0.0482974089682102,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788635253906,0.7510492205619812,0.1284045279026031,0.5770360827445984,290.6766662597656,289.810791015625,289.19000244140625,284.4635009765625,290.5322570800781,297.6482849121094,290.6664733886719,1.0,0.2510565519332886,1.0,1.0,0.2766920328140259,1.0,-1.2726274728775024,1.071971774101257,0.2006557732820511,0.7666852474212646,0.0,0.0,0.0,33.705047607421875,37.0,-98.82561492919922,-0.0,190.30807495117188,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.9990000128746032,0.3410002589225769,0.2704298794269562,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.5443987846374512,0.050000000745058,0.0482812039554119,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.560791015625,0.8211531639099121,0.1662888079881668,0.1162813082337379,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.5443987846374512,0.050000000745058,0.0482812039554119,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5624084472656,0.7596508860588074,0.1317577809095382,0.5920876860618591,290.5599365234375,289.6412048339844,289.2633361816406,284.5023193359375,290.3708801269531,297.65948486328125,290.548095703125,1.0,0.2526095807552337,1.0,1.0,0.247677594423294,1.0,-1.290580987930298,1.1214990615844729,0.1690819412469864,0.8124831318855286,0.0,0.0,0.0,33.58381652832031,40.0,-151.1725311279297,-0.0,196.13995361328125,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.9990000128746032,0.3410002589225769,0.2704298794269562,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.5443987846374512,0.050000000745058,0.0482812039554119,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.560791015625,0.8211531639099121,0.1662888079881668,0.1162813082337379,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.5443987846374512,0.050000000745058,0.0482812039554119,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5624084472656,0.7596508860588074,0.1317577809095382,0.5920876860618591,290.5599365234375,289.6412048339844,289.2633361816406,284.5023193359375,290.3708801269531,297.65948486328125,290.548095703125,1.0,0.2526095807552337,1.0,1.0,0.247677594423294,1.0,-1.290580987930298,1.1214990615844729,0.1690819412469864,0.8124831318855286,0.0,0.0,0.0,33.58381652832031,40.0,-151.1725311279297,-0.0,196.13995361328125,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.9990000128746032,0.3454786241054535,0.2694865465164184,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.5451605319976807,0.050000000745058,0.0482751876115798,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.824652373790741,0.1679808795452118,0.1174672022461891,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.5451605319976807,0.050000000745058,0.0482751876115798,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.499267578125,0.7636827230453491,0.1334331929683685,0.599555492401123,290.4967956542969,289.6059875488281,289.29998779296875,284.5221252441406,290.30133056640625,297.6688842773437,290.48492431640625,1.0,0.2540044486522674,1.0,1.0,0.2331703752279281,1.0,-1.2998168468475342,1.145316243171692,0.1545006483793258,0.8342689871788025,0.0,0.0,0.0,33.5787467956543,40.0,-163.71449279785156,-0.0,199.3202972412109,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43084716796875,0.9990000128746032,0.3499563336372375,0.2697195708751678,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44842529296875,0.5449715256690979,0.050000000745058,0.0482765808701515,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43365478515625,0.8269800543785095,0.1696460247039795,0.118640013039112,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44842529296875,0.5449715256690979,0.050000000745058,0.0482765808701515,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.435302734375,0.7666440606117249,0.1351150572299957,0.6070916056632996,290.43280029296875,289.4745483398437,289.336669921875,284.542236328125,290.22662353515625,297.6756591796875,290.42041015625,1.0,0.2556795179843902,1.0,1.0,0.2163195461034774,1.0,-1.3105531930923462,1.171784281730652,0.1387688666582107,0.85844486951828,0.0,0.0,0.0,33.78799819946289,43.0,-173.50283813476562,-0.0,203.5435028076172,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9990000128746032,0.3586911559104919,0.2721836864948272,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.5429919958114624,0.050000000745058,0.0482920296490192,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.8295692801475525,0.1728921383619308,0.1209350079298019,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.5429919958114624,0.050000000745058,0.0482920296490192,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025817871094,0.7706537246704102,0.1384769529104232,0.6222464442253113,290.3002319335937,289.310791015625,289.4100036621094,284.5832214355469,290.1016845703125,297.6809997558594,290.28863525390625,1.0,0.2598146498203277,1.0,1.0,0.1826178878545761,1.0,-1.3344933986663818,1.223702311515808,0.1107910871505737,0.9052991271018982,0.0,0.0,0.0,34.57171630859375,46.0,-179.03662109375,-0.0,213.89013671875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9990000128746032,0.3586911559104919,0.2721836864948272,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.5429919958114624,0.050000000745058,0.0482920296490192,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.8295692801475525,0.1728921383619308,0.1209350079298019,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.5429919958114624,0.050000000745058,0.0482920296490192,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025817871094,0.7706537246704102,0.1384769529104232,0.6222464442253113,290.3002319335937,289.310791015625,289.4100036621094,284.5832214355469,290.1016845703125,297.6809997558594,290.28863525390625,1.0,0.2598146498203277,1.0,1.0,0.1826178878545761,1.0,-1.3344933986663818,1.223702311515808,0.1107910871505737,0.9052991271018982,0.0,0.0,0.0,34.57171630859375,46.0,-179.03662109375,-0.0,213.89013671875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1782531738281,0.9990000128746032,0.3670604526996612,0.276860624551773,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.539316713809967,0.050000000745058,0.0483218729496002,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.8299424648284912,0.1760876923799514,0.1231912225484848,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.539316713809967,0.050000000745058,0.0483218729496002,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.18212890625,0.7725071310997009,0.141843244433403,0.6374666690826416,290.1799621582031,289.1499938964844,289.4833374023437,284.6252746582031,289.97802734375,297.68133544921875,290.1685791015625,1.0,0.2648201882839203,1.0,1.0,0.1489162296056747,1.0,-1.3611568212509155,1.2805839776992798,0.0805728361010551,0.956561267375946,0.0,0.0,0.0,35.77472686767578,49.0,-173.50010681152344,-0.0,226.5652008056641,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1782531738281,0.9990000128746032,0.3670604526996612,0.276860624551773,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.539316713809967,0.050000000745058,0.0483218729496002,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.8299424648284912,0.1760876923799514,0.1231912225484848,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.539316713809967,0.050000000745058,0.0483218729496002,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.18212890625,0.7725071310997009,0.141843244433403,0.6374666690826416,290.1799621582031,289.1499938964844,289.4833374023437,284.6252746582031,289.97802734375,297.68133544921875,290.1685791015625,1.0,0.2648201882839203,1.0,1.0,0.1489162296056747,1.0,-1.3611568212509155,1.2805839776992798,0.0805728361010551,0.956561267375946,0.0,0.0,0.0,35.77472686767578,49.0,-173.50010681152344,-0.0,226.5652008056641,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99151611328125,0.9990000128746032,0.3748514950275421,0.2832807004451751,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.5344469547271729,0.050000000745058,0.0483637228608131,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.8286401629447937,0.1791785955429077,0.1254122853279113,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.5344469547271729,0.050000000745058,0.0483637228608131,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983215332031,0.7726705074310303,0.145156055688858,0.6526574492454529,289.9945373535156,288.9921264648437,289.5566711425781,284.6683654785156,289.7030639648437,297.6795959472656,289.975341796875,1.0,0.2705245316028595,1.0,1.0,0.1094713062047958,1.0,-1.3898650407791138,1.3661576509475708,0.023707466199994,1.036001205444336,0.0,0.0,0.0,37.33665084838867,52.0,-254.5517120361328,-0.0,241.3743591308593,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99151611328125,0.9990000128746032,0.3748514950275421,0.2832807004451751,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.5344469547271729,0.050000000745058,0.0483637228608131,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.8286401629447937,0.1791785955429077,0.1254122853279113,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.5344469547271729,0.050000000745058,0.0483637228608131,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983215332031,0.7726705074310303,0.145156055688858,0.6526574492454529,289.9945373535156,288.9921264648437,289.5566711425781,284.6683654785156,289.7030639648437,297.6795959472656,289.975341796875,1.0,0.2705245316028595,1.0,1.0,0.1094713062047958,1.0,-1.3898650407791138,1.3661576509475708,0.023707466199994,1.036001205444336,0.0,0.0,0.0,37.33665084838867,52.0,-254.5517120361328,-0.0,241.3743591308593,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227844238281,0.9990000128746032,0.381794810295105,0.2915332913398742,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.5284864902496338,0.050000000745058,0.0484189838171005,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8250427246094,0.825463593006134,0.1820486485958099,0.1274797469377517,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.5284864902496338,0.050000000745058,0.0484189838171005,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82623291015625,0.7709099054336548,0.1482950747013092,0.667140781879425,289.8243103027344,288.8371887207031,289.6300048828125,284.7124328613281,289.6412048339844,297.675048828125,289.8153381347656,1.0,0.2767531275749206,1.0,1.0,0.0700263828039169,1.0,-1.4197722673416138,1.417574167251587,0.0021981548052281,1.0811870098114014,0.0,0.0,0.0,39.26043319702149,55.0,-208.2019805908203,-0.0,258.0539245605469,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227844238281,0.9990000128746032,0.381794810295105,0.2915332913398742,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.5284864902496338,0.050000000745058,0.0484189838171005,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8250427246094,0.825463593006134,0.1820486485958099,0.1274797469377517,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.5284864902496338,0.050000000745058,0.0484189838171005,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82623291015625,0.7709099054336548,0.1482950747013092,0.667140781879425,289.8243103027344,288.8371887207031,289.6300048828125,284.7124328613281,289.6412048339844,297.675048828125,289.8153381347656,1.0,0.2767531275749206,1.0,1.0,0.0700263828039169,1.0,-1.4197722673416138,1.417574167251587,0.0021981548052281,1.0811870098114014,0.0,0.0,0.0,39.26043319702149,55.0,-208.2019805908203,-0.0,258.0539245605469,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835693359375,0.9990000128746032,0.385179728269577,0.2960992157459259,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7932434082031,0.5253326892852783,0.050000000745058,0.0484502539038658,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847595214844,0.8235500454902649,0.1835255622863769,0.1285138577222824,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7932434082031,0.5253326892852783,0.050000000745058,0.0484502539038658,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.769660472869873,0.1498803794384002,0.6743283271789551,289.78436279296875,288.8056640625,289.6666564941406,284.7348327636719,289.6666564941406,297.6735534667969,289.77984619140625,1.0,0.2800213992595672,1.0,1.0,0.0503039173781871,1.0,-1.435197830200195,1.4347587823867798,0.000439093040768,1.0951937437057495,0.0,0.0,0.0,40.324462890625,55.0,-150.6735382080078,-0.0,267.06561279296875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655334472656,0.9990000128746032,0.388613224029541,0.3007858991622925,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.76971435546875,0.5222008228302002,0.050000000745058,0.0484828576445579,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659606933594,0.8216716647148132,0.1850861310958862,0.1295955181121826,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.76971435546875,0.5222008228302002,0.050000000745058,0.0484828576445579,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.7684159874916077,0.1515213847160339,0.6817052364349365,289.76580810546875,288.6852111816406,289.7033386230469,284.7574462890625,289.70147705078125,297.6733093261719,289.7642822265625,1.0,0.2833789885044098,1.0,1.0,0.0402431339025497,1.0,-1.4510560035705566,1.4508907794952393,0.0001652642240514,1.1080628633499146,0.0,0.0,0.0,41.43288803100586,58.0,-95.8570327758789,-0.0,276.54412841796875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7622375488281,0.9990000128746032,0.3930454850196838,0.3067354261875152,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7620849609375,0.5183759331703186,0.050000000745058,0.0485249795019626,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621154785156,0.8195005655288696,0.187186062335968,0.1310468167066574,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7620849609375,0.5183759331703186,0.050000000745058,0.0485249795019626,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7620849609375,0.7670106887817383,0.1536867618560791,0.6913968324661255,289.7621765136719,288.6465148925781,289.7493896484375,284.7862243652344,289.74688720703125,297.67498779296875,289.762939453125,1.0,0.2877149283885956,1.0,1.0,0.0276017859578132,1.0,-1.4716753959655762,1.4716284275054932,4.699837154475972e-05,1.124556064605713,0.0,0.0,0.0,42.87262344360352,58.0,-40.58686065673828,-0.0,289.141357421875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76739501953125,0.9990000128746032,0.3957432508468628,0.3102594912052154,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.765380859375,0.5161880850791931,0.050000000745058,0.0485503152012825,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7670288085937,0.8183414340019226,0.1885024309158325,0.1319571584463119,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.765380859375,0.5161880850791931,0.050000000745058,0.0485503152012825,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.766845703125,0.7662950158119202,0.1550271213054657,0.6973876953125,289.76715087890625,288.186279296875,289.77667236328125,284.8034362792969,289.7740173339844,297.677001953125,289.7689208984375,1.0,0.2903375625610351,1.0,1.0,0.0201215669512748,1.0,-1.4842512607574463,1.4842300415039062,2.119739474437665e-05,1.134567141532898,0.0,0.0,0.0,43.74476623535156,61.0,-14.80158519744873,-0.0,296.964111328125,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79986572265625,0.9990000128746032,0.4032979905605316,0.3196810483932495,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.510610818862915,0.050000000745058,0.0486194603145122,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.8157158493995667,0.1923021674156189,0.1345911920070648,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.510610818862915,0.050000000745058,0.0486194603145122,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.7648507952690125,0.158858060836792,0.7145079970359802,289.7992858886719,287.7019958496094,289.8500061035156,284.85028076171875,289.8473205566406,297.6859130859375,289.80291748046875,1.0,0.2975836992263794,1.0,1.0,0.0,1.0,-1.519441843032837,1.5194398164749146,2.055545337498188e-06,1.1625182628631592,0.0,0.0,0.0,46.15313720703125,64.0,35.009849548339844,-0.0,319.3998413085937,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79986572265625,0.9990000128746032,0.4032979905605316,0.3196810483932495,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.510610818862915,0.050000000745058,0.0486194603145122,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.8157158493995667,0.1923021674156189,0.1345911920070648,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.510610818862915,0.050000000745058,0.0486194603145122,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.7648507952690125,0.158858060836792,0.7145079970359802,289.7992858886719,287.7019958496094,289.8500061035156,284.85028076171875,289.8473205566406,297.6859130859375,289.80291748046875,1.0,0.2975836992263794,1.0,1.0,0.0,1.0,-1.519441843032837,1.5194398164749146,2.055545337498188e-06,1.1625182628631592,0.0,0.0,0.0,46.15313720703125,64.0,35.009849548339844,-0.0,319.3998413085937,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.9990000128746032,0.4112420082092285,0.3289583027362823,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.5054797530174255,0.050000000745058,0.0486895516514778,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.8137778043746948,0.1964409351348877,0.1374706625938415,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.5054797530174255,0.050000000745058,0.0486895516514778,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8490600585937,0.7641052007675171,0.1630118191242218,0.7330891489982605,289.84991455078125,287.2323913574219,289.92333984375,284.89801025390625,289.92071533203125,297.6988830566406,289.8545837402344,1.0,0.3050791323184967,1.0,1.0,0.0,1.0,-1.5565106868743896,1.5565087795257568,1.9811311631201534e-06,1.1919220685958862,0.0,0.0,0.0,48.64007186889648,67.0,64.77613830566406,-0.0,343.91131591796875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.9990000128746032,0.4112420082092285,0.3289583027362823,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.5054797530174255,0.050000000745058,0.0486895516514778,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.8137778043746948,0.1964409351348877,0.1374706625938415,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.5054797530174255,0.050000000745058,0.0486895516514778,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8490600585937,0.7641052007675171,0.1630118191242218,0.7330891489982605,289.84991455078125,287.2323913574219,289.92333984375,284.89801025390625,289.92071533203125,297.6988830566406,289.8545837402344,1.0,0.3050791323184967,1.0,1.0,0.0,1.0,-1.5565106868743896,1.5565087795257568,1.9811311631201534e-06,1.1919220685958862,0.0,0.0,0.0,48.64007186889648,67.0,64.77613830566406,-0.0,343.91131591796875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91229248046875,0.9990000128746032,0.4195228517055511,0.3380557000637054,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.5007560849189758,0.050000000745058,0.0487602055072784,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110412597656,0.8124588131904602,0.2008748948574066,0.1405637562274933,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.5007560849189758,0.050000000745058,0.0487602055072784,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9104919433594,0.7640050053596497,0.1674712598323822,0.753065288066864,289.9114685058594,286.7774658203125,289.9966735839844,284.9465637207031,289.9941101074219,297.7149353027344,289.9166564941406,1.0,0.3127917945384979,1.0,1.0,0.0,1.0,-1.59529709815979,1.595294952392578,2.0752388536493527e-06,1.2226625680923462,0.0,0.0,0.0,51.196048736572266,70.0,82.15693664550781,-0.0,370.5552978515625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91229248046875,0.9990000128746032,0.4195228517055511,0.3380557000637054,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.5007560849189758,0.050000000745058,0.0487602055072784,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110412597656,0.8124588131904602,0.2008748948574066,0.1405637562274933,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.5007560849189758,0.050000000745058,0.0487602055072784,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9104919433594,0.7640050053596497,0.1674712598323822,0.753065288066864,289.9114685058594,286.7774658203125,289.9966735839844,284.9465637207031,289.9941101074219,297.7149353027344,289.9166564941406,1.0,0.3127917945384979,1.0,1.0,0.0,1.0,-1.59529709815979,1.595294952392578,2.0752388536493527e-06,1.2226625680923462,0.0,0.0,0.0,51.196048736572266,70.0,82.15693664550781,-0.0,370.5552978515625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94561767578125,0.9990000128746032,0.4237801134586334,0.3418083786964416,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9362487792969,0.4988851547241211,0.050000000745058,0.0487898774445056,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443359375,0.8125565052032471,0.2031914740800857,0.1421769261360168,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.936279296875,0.5053670406341553,0.1336690336465835,0.0505607910454273,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437866210937,0.7647010684013367,0.1698090583086013,0.763514518737793,289.9447631835937,286.7613220214844,290.0333251953125,284.9711303710937,290.0307922363281,297.7238464355469,289.9500427246094,1.0,0.3167524635791778,1.0,1.0,0.0,1.0,-1.616439938545227,1.6164377927780151,2.1272830963425804e-06,1.239046573638916,0.0,0.0,0.0,52.36533737182617,70.0,87.83101654052734,-0.0,384.96044921875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.9990000128746032,0.4300552904605865,0.3181662261486053,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.5114754438400269,0.050000000745058,0.0486067607998847,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781188964844,0.8338271379470825,0.2056484669446945,0.1437108963727951,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761047363281,0.7167251706123352,0.1347461640834808,0.122100830078125,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9775085449219,0.7869328856468201,0.1722902357578277,0.7734799981117249,289.9786682128906,286.3371887207031,290.07000732421875,284.99591064453125,290.06756591796875,297.7330017089844,289.9845275878906,1.0,0.3225402235984802,1.0,1.0,0.0,1.0,-1.6875522136688232,1.6875498294830322,2.309775936737424e-06,1.2953397035598757,0.0,0.0,0.0,49.212772369384766,73.0,92.80785369873048,-0.0,415.4758911132813,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,0.44217249751091,0.3293949067592621,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0433044433594,0.5052399635314941,0.050000000745058,0.0486912205815315,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0522766113281,0.831017017364502,0.210549309849739,0.1471781730651855,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.7199810743331909,0.1341410130262375,0.1282206624746322,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0517272949219,0.7852976322174072,0.1772165149450302,0.7959285974502563,290.0528259277344,285.9115905761719,290.1433410644531,285.0460205078125,290.1409912109375,297.7694091796875,290.0581970214844,1.0,0.33261239528656,1.0,1.0,0.0,1.0,-1.739616632461548,1.7396142482757568,2.449487510602921e-06,1.3366597890853882,0.0,0.0,0.0,52.49614334106445,76.0,99.1575164794922,-0.0,455.74163818359375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,0.44217249751091,0.3293949067592621,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0433044433594,0.5052399635314941,0.050000000745058,0.0486912205815315,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0522766113281,0.831017017364502,0.210549309849739,0.1471781730651855,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.7199810743331909,0.1341410130262375,0.1282206624746322,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0517272949219,0.7852976322174072,0.1772165149450302,0.7959285974502563,290.0528259277344,285.9115905761719,290.1433410644531,285.0460205078125,290.1409912109375,297.7694091796875,290.0581970214844,1.0,0.33261239528656,1.0,1.0,0.0,1.0,-1.739616632461548,1.7396142482757568,2.449487510602921e-06,1.3366597890853882,0.0,0.0,0.0,52.49614334106445,76.0,99.1575164794922,-0.0,455.74163818359375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274719238281,0.9990000128746032,0.4521167278289795,0.3416796624660492,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170654296875,0.498942494392395,0.050000000745058,0.0487871952354908,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.126220703125,0.8277643322944641,0.2156240940093994,0.1507521420717239,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1245422363281,0.713797926902771,0.1359034478664398,0.1294878125190735,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257019042969,0.7830677032470703,0.1822454035282135,0.8187777996063232,290.12677001953125,285.8940124511719,290.2166748046875,285.09686279296875,290.2143859863281,297.80279541015625,290.132080078125,1.0,0.3423530757427215,1.0,1.0,0.0,1.0,-1.787729024887085,1.7877265214920044,2.5827434910752345e-06,1.3745861053466797,0.0,0.0,0.0,56.01271057128906,79.0,101.80360412597656,-0.0,496.3797607421875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274719238281,0.9990000128746032,0.4521167278289795,0.3416796624660492,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170654296875,0.498942494392395,0.050000000745058,0.0487871952354908,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.126220703125,0.8277643322944641,0.2156240940093994,0.1507521420717239,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1245422363281,0.713797926902771,0.1359034478664398,0.1294878125190735,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257019042969,0.7830677032470703,0.1822454035282135,0.8187777996063232,290.12677001953125,285.8940124511719,290.2166748046875,285.09686279296875,290.2143859863281,297.80279541015625,290.132080078125,1.0,0.3423530757427215,1.0,1.0,0.0,1.0,-1.787729024887085,1.7877265214920044,2.5827434910752345e-06,1.3745861053466797,0.0,0.0,0.0,56.01271057128906,79.0,101.80360412597656,-0.0,496.3797607421875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20220947265625,0.9990000128746032,0.4616493582725525,0.3524468243122101,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19171142578125,0.4937778115272522,0.050000000745058,0.048874132335186,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.8260247707366943,0.2208939045667648,0.1544530391693115,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993408203125,0.7115417718887329,0.139110654592514,0.1323067843914032,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2004699707031,0.7823070287704468,0.1874193400144577,0.8421805500984192,290.2015380859375,285.8764038085937,290.2900085449219,285.1483764648437,290.28778076171875,297.8305053710937,290.20672607421875,1.0,0.3519293963909149,1.0,1.0,0.0,1.0,-1.8366904258728027,1.836687684059143,2.7226565180171747e-06,1.4131269454956057,0.0,0.0,0.0,59.35581207275391,82.0,103.20490264892578,-0.0,539.0501098632812,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20220947265625,0.9990000128746032,0.4616493582725525,0.3524468243122101,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19171142578125,0.4937778115272522,0.050000000745058,0.048874132335186,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.8260247707366943,0.2208939045667648,0.1544530391693115,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993408203125,0.7115417718887329,0.139110654592514,0.1323067843914032,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2004699707031,0.7823070287704468,0.1874193400144577,0.8421805500984192,290.2015380859375,285.8764038085937,290.2900085449219,285.1483764648437,290.28778076171875,297.8305053710937,290.20672607421875,1.0,0.3519293963909149,1.0,1.0,0.0,1.0,-1.8366904258728027,1.836687684059143,2.7226565180171747e-06,1.4131269454956057,0.0,0.0,0.0,59.35581207275391,82.0,103.20490264892578,-0.0,539.0501098632812,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.9990000128746032,0.4713213145732879,0.3620516955852508,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.4893618524074554,0.050000000745058,0.0489538982510566,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2761535644531,0.82541424036026,0.2263599187135696,0.1582851111888885,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745666503906,0.7118476629257202,0.1432325690984726,0.1360858976840973,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2756652832031,0.7826757431030273,0.1927757412195205,0.8663259148597717,290.2767028808594,285.8587951660156,290.36334228515625,285.2005615234375,290.3611755371094,297.8539123535156,290.28179931640625,1.0,0.3614011108875274,1.0,1.0,0.0,1.0,-1.8864517211914065,1.886448740959168,2.8692629712168127e-06,1.452240228652954,0.0,0.0,0.0,62.57339477539063,85.0,103.91673278808594,-0.0,583.9608154296875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.9990000128746032,0.4713213145732879,0.3620516955852508,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.4893618524074554,0.050000000745058,0.0489538982510566,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2761535644531,0.82541424036026,0.2263599187135696,0.1582851111888885,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745666503906,0.7118476629257202,0.1432325690984726,0.1360858976840973,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2756652832031,0.7826757431030273,0.1927757412195205,0.8663259148597717,290.2767028808594,285.8587951660156,290.36334228515625,285.2005615234375,290.3611755371094,297.8539123535156,290.28179931640625,1.0,0.3614011108875274,1.0,1.0,0.0,1.0,-1.8864517211914065,1.886448740959168,2.8692629712168127e-06,1.452240228652954,0.0,0.0,0.0,62.57339477539063,85.0,103.91673278808594,-0.0,583.9608154296875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
