time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041100,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.9990000128746032,0.4762633740901947,0.366489827632904,297.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.304443359375,0.4873573184013366,0.050000000745058,0.0489914566278457,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138122558594,0.8254528641700745,0.2291646003723144,0.1602495461702346,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.7126741409301758,0.1455441862344741,0.1382321119308471,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3133544921875,0.783214807510376,0.1955288052558899,0.8787140250205994,290.3143615722656,285.8500061035156,290.3999938964844,285.22686767578125,290.3978576660156,297.8645935058594,290.31939697265625,1.0,0.3661126792430877,1.0,1.0,0.0,1.0,-1.911637663841248,1.9116348028182983,2.94514302368043e-06,1.472015142440796,0.0,0.0,0.0,64.14508056640625,85.0,104.11920928955078,-0.0,607.323974609375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526916503906,0.9990000128746032,0.4812867045402527,0.3707117438316345,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34210205078125,0.4854595363140106,0.050000000745058,0.0490275919437408,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515014648437,0.8256903886795044,0.2320162802934646,0.1622457653284073,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499755859375,0.71384197473526,0.1479929536581039,0.1405164748430252,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.7839637398719788,0.1983338892459869,0.8913246989250183,290.35205078125,285.8411865234375,290.4366760253906,285.2533264160156,290.4345703125,297.8749084472656,290.3570251464844,1.0,0.3708145320415497,1.0,1.0,0.0,1.0,-1.9370343685150144,1.9370312690734863,3.022787723239162e-06,1.491940975189209,0.0,0.0,0.0,65.69578552246094,88.0,104.25452423095705,-0.0,631.3285522460938,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.4866003096103668,0.3748911619186401,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812561035156,0.4835808575153351,0.050000000745058,0.0490637570619583,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3907165527344,0.8261280655860901,0.2350307554006576,0.164354994893074,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.7153518199920654,0.1506676822900772,0.1430200338363647,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902587890625,0.7849466800689697,0.2013070434331894,0.9046807289123536,290.3912353515625,285.8320617675781,290.47479248046875,285.281005859375,290.47271728515625,297.8854064941406,290.3961486816406,1.0,0.3756985664367676,1.0,1.0,0.0,1.0,-1.9636743068695068,1.9636712074279783,3.1054430564836366e-06,1.5128268003463743,0.0,0.0,0.0,67.28888702392578,88.0,104.3431625366211,-0.0,657.0021362304688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.9990000128746032,0.4915866553783417,0.3785738945007324,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.4819183051586151,0.050000000745058,0.0490959398448467,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269104003906,0.8266865611076355,0.2378560155630111,0.1663309782743454,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.7169613242149353,0.1532386690378189,0.1454318612813949,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4264831542969,0.7860220074653625,0.2041019648313522,0.9172280430793762,290.42742919921875,285.8236083984375,290.510009765625,285.30670166015625,290.5079345703125,297.89501953125,290.4322814941406,1.0,0.3802051842212677,1.0,1.0,0.0,1.0,-1.9884722232818604,1.9884690046310425,3.1834856599743944e-06,1.5322544574737549,0.0,0.0,0.0,68.74418640136719,91.0,104.3915023803711,-0.0,681.3673095703125,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.9990000128746032,0.5022311806678772,0.3857460618019104,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927978515625,0.4786358773708343,0.050000000745058,0.0491594746708869,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.8282808661460876,0.2438739836215973,0.1705368459224701,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009460449219,0.72085040807724,0.1588764935731887,0.1507323384284973,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.7887368202209473,0.2100823819637298,0.9440549612045288,290.5028381347656,285.8059997558594,290.5833435058594,285.360595703125,290.5813293457031,297.9150695800781,290.507568359375,1.0,0.3896010220050812,1.0,1.0,0.0,1.0,-2.0407943725585938,2.0407910346984863,3.35159279529762e-06,1.573203206062317,0.0,0.0,0.0,71.73487091064453,94.0,104.42316436767578,-0.0,734.2879638671875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.9990000128746032,0.5022311806678772,0.3857460618019104,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927978515625,0.4786358773708343,0.050000000745058,0.0491594746708869,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.8282808661460876,0.2438739836215973,0.1705368459224701,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009460449219,0.72085040807724,0.1588764935731887,0.1507323384284973,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.7887368202209473,0.2100823819637298,0.9440549612045288,290.5028381347656,285.8059997558594,290.5833435058594,285.360595703125,290.5813293457031,297.9150695800781,290.507568359375,1.0,0.3896010220050812,1.0,1.0,0.0,1.0,-2.0407943725585938,2.0407910346984863,3.35159279529762e-06,1.573203206062317,0.0,0.0,0.0,71.73487091064453,94.0,104.42316436767578,-0.0,734.2879638671875,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.9990000128746032,0.5132186412811279,0.3923154473304748,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5680847167969,0.475541353225708,0.050000000745058,0.0492186434566974,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776672363281,0.8303815722465515,0.2500672042369842,0.1748611181974411,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.7252934575080872,0.1648432165384292,0.1563513278961181,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.7920112013816833,0.2162718772888183,0.9717960953712464,290.5781555175781,285.78839111328125,290.6566772460937,285.4150085449219,290.6547241210937,297.9354248046875,290.5827941894531,1.0,0.3990234434604645,1.0,1.0,0.0,1.0,-2.094012498855591,2.0940089225769043,3.527331045916071e-06,1.6147962808609009,0.0,0.0,0.0,74.68167114257812,97.0,104.40151977539062,-0.0,790.2938842773438,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.9990000128746032,0.5132186412811279,0.3923154473304748,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5680847167969,0.475541353225708,0.050000000745058,0.0492186434566974,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776672363281,0.8303815722465515,0.2500672042369842,0.1748611181974411,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.7252934575080872,0.1648432165384292,0.1563513278961181,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.7920112013816833,0.2162718772888183,0.9717960953712464,290.5781555175781,285.78839111328125,290.6566772460937,285.4150085449219,290.6547241210937,297.9354248046875,290.5827941894531,1.0,0.3990234434604645,1.0,1.0,0.0,1.0,-2.094012498855591,2.0940089225769043,3.527331045916071e-06,1.6147962808609009,0.0,0.0,0.0,74.68167114257812,97.0,104.40151977539062,-0.0,790.2938842773438,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.9990000128746032,0.5202680230140686,0.3961471617221832,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.4736804664134979,0.050000000745058,0.0492535792291164,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247863769531,0.8319255709648132,0.254031240940094,0.1776268929243087,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62353515625,0.7283051609992981,0.1687262654304504,0.1600105613470077,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244201660156,0.7943115830421448,0.220249593257904,0.989613711833954,290.6252746582031,285.7773742675781,290.7025451660156,285.4493103027344,290.7006225585937,297.9483947753906,290.6298217773437,1.0,0.4049400091171264,1.0,1.0,0.0,1.0,-2.127771615982056,2.127768039703369,3.641292323663947e-06,1.6411529779434204,0.0,0.0,0.0,76.507568359375,97.0,104.37364959716795,-0.0,826.9955444335938,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.9990000128746032,0.5245490670204163,0.3983439803123474,298.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64337158203125,0.4725907146930694,0.050000000745058,0.0492737479507923,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.8329270482063293,0.2564352452754974,0.1793034821748733,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.730183482170105,0.1711004227399826,0.1622482985258102,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.795771598815918,0.2226672321557998,1.0004394054412842,290.6534423828125,285.77081298828125,290.7300109863281,285.4698791503906,290.72808837890625,297.9562072753906,290.657958984375,1.0,0.4084889888763428,1.0,1.0,0.0,1.0,-2.148137331008911,2.1481337547302246,3.710971441250877e-06,1.6570429801940918,0.0,0.0,0.0,77.594482421875,100.0,104.35391998291016,-0.0,849.5872192382812,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69158935546875,0.9990000128746032,0.530340313911438,0.4011738896369934,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68096923828125,0.4711589217185974,0.050000000745058,0.049299880862236,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905822753906,0.8343490362167358,0.2596834897994995,0.1815680563449859,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894226074219,0.7327749133110046,0.174327477812767,0.1652902066707611,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.7978106141090393,0.2259394973516464,1.015087604522705,290.6910705566406,285.7619934082031,290.76666259765625,285.4974670410156,290.7648010253906,297.966796875,290.6955261230469,1.0,0.4132415950298309,1.0,1.0,0.0,1.0,-2.17553448677063,2.1755306720733643,3.805811275015003e-06,1.678407907485962,0.0,0.0,0.0,79.04117584228516,100.0,104.32462310791016,-0.0,880.5245971679688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72918701171875,0.9990000128746032,0.5362176895141602,0.4038848876953125,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.71856689453125,0.4697546362876892,0.050000000745058,0.0493250638246536,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72821044921875,0.8358675241470337,0.2629755437374115,0.1838621944189071,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72705078125,0.7354634404182434,0.1776185184717178,0.1683924347162246,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72784423828125,0.7999497056007385,0.2292620986700058,1.0299562215805054,290.7286682128906,285.7532043457031,290.8033447265625,285.5251770019531,290.8014831542969,297.9774780273437,290.73309326171875,1.0,0.4180095195770263,1.0,1.0,0.0,1.0,-2.203160762786865,2.2031569480896,3.902724529325496e-06,1.6999387741088867,0.0,0.0,0.0,80.48200988769531,103.0,104.2937469482422,-0.0,912.3591918945312,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043212890625,0.9990000128746032,0.5482267737388611,0.4089707732200622,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.793701171875,0.4670218527317047,0.050000000745058,0.0493727102875709,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033752441406,0.8391759395599365,0.2696886956691742,0.1885376572608947,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80230712890625,0.7411199808120728,0.1843817681074142,0.1747669279575348,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80303955078125,0.8044982552528381,0.2360542267560959,1.0603357553482056,290.8038330078125,285.735595703125,290.8766784667969,285.5808410644531,290.8748474121094,297.9992370605469,290.8081359863281,1.0,0.4275950789451599,1.0,1.0,0.0,1.0,-2.2590889930725098,2.259084939956665,4.102849288756261e-06,1.7434908151626587,0.0,0.0,0.0,83.34947204589844,106.0,104.22874450683594,-0.0,978.8117065429688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043212890625,0.9990000128746032,0.5482267737388611,0.4089707732200622,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.793701171875,0.4670218527317047,0.050000000745058,0.0493727102875709,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033752441406,0.8391759395599365,0.2696886956691742,0.1885376572608947,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80230712890625,0.7411199808120728,0.1843817681074142,0.1747669279575348,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80303955078125,0.8044982552528381,0.2360542267560959,1.0603357553482056,290.8038330078125,285.735595703125,290.8766784667969,285.5808410644531,290.8748474121094,297.9992370605469,290.8081359863281,1.0,0.4275950789451599,1.0,1.0,0.0,1.0,-2.2590889930725098,2.259084939956665,4.102849288756261e-06,1.7434908151626587,0.0,0.0,0.0,83.34947204589844,106.0,104.22874450683594,-0.0,978.8117065429688,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.9990000128746032,0.5603287220001221,0.4135377407073974,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4644426107406616,0.050000000745058,0.0494159199297428,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769836425781,0.8427581191062927,0.2764352858066559,0.1932331919670105,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759765625,0.7470270395278931,0.1912372708320617,0.1812268048524856,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.8092208504676819,0.2428995817899704,1.0909359455108645,290.87744140625,285.7183532714844,290.94854736328125,285.6357421875,290.94677734375,298.0210266113281,290.88165283203125,1.0,0.43706014752388,1.0,1.0,0.0,1.0,-2.314782857894897,2.3147783279418945,4.307345079723746e-06,1.7868162393569946,0.0,0.0,0.0,86.14404296875,106.0,104.16417694091795,-0.0,1047.7066650390625,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.9990000128746032,0.5605783462524414,0.4136264324188232,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8687744140625,0.4643912315368652,0.050000000745058,0.0494167618453502,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87847900390625,0.84283447265625,0.2765741944313049,0.1933298707008361,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8774719238281,0.7471509575843811,0.191378965973854,0.1813603490591049,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.8093182444572449,0.2430407106876373,1.091566801071167,290.8789367675781,285.7179870605469,290.95001220703125,285.6368713378906,290.9482421875,298.021484375,290.8831481933594,1.0,0.437253475189209,1.0,1.0,0.0,1.0,-2.315924882888794,2.31592059135437,4.311593329475727e-06,1.7877044677734375,0.0,0.0,0.0,86.20074462890625,109.0,104.1628875732422,-0.0,1049.148193359375,1.0,283.1484680175781,287.1964416503906,286.6744079589844,286.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739292355124494e-20,5.369646177562247e-21,5.369645773665464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771850585937,0.9990000128746032,0.5661337971687317,0.4202368557453155,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.4605002701282501,0.050000000745058,0.049480490386486,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481994628906,0.8442890644073486,0.2798970341682434,0.1974896341562271,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7512851357460022,0.1961549967527389,0.1874678134918213,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8118658065795898,0.2472197413444519,1.1196949481964111,288.21160888671875,285.7004089355469,291.0233459472656,285.6931457519531,291.0216064453125,298.00811767578125,287.9285888671875,1.0,0.4468403458595276,1.0,1.0,0.0,1.0,-2.3700854778289795,2.370080947875977,4.515978162089596e-06,1.8300455808639529,0.9788146018981934,0.9788146018981934,0.0,89.5238037109375,112.0,10264.794921875,-0.0,1121.5223388671875,1.0,283.1499938964844,288.8411560058594,287.2857360839844,287.9989624023437,293.1499938964844,293.1499938964844,283.1499938964844,1497.8267822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8054731488227844,0.8054764270782471,5.2065271205492536e-08,4.248606204986572,4.24859619140625,9.932772627507802e-06,0.0,0.0,-0.0,3276.655517578125,0.0,16.525789260864258,1892.9886474609373,0.0,0.0,0.2009104788303375,1.0,0.0,3.0,1.0,0.0
12042120,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771850585937,0.9990000128746032,0.5661337971687317,0.4202368557453155,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.4605002701282501,0.050000000745058,0.049480490386486,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481994628906,0.8442890644073486,0.2798970341682434,0.1974896341562271,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7512851357460022,0.1961549967527389,0.1874678134918213,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8118658065795898,0.2472197413444519,1.1196949481964111,288.21160888671875,285.7004089355469,291.0233459472656,285.6931457519531,291.0216064453125,298.00811767578125,287.9285888671875,1.0,0.4468403458595276,1.0,1.0,0.0,1.0,-2.3700854778289795,2.370080947875977,4.515978162089596e-06,1.8300455808639529,0.9788146018981934,0.9788146018981934,0.0,89.5238037109375,112.0,10264.794921875,-0.0,1121.5223388671875,1.0,283.1499938964844,288.8411560058594,287.2857360839844,287.9989624023437,293.1499938964844,293.1499938964844,283.1499938964844,1497.8267822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8054731488227844,0.8054764270782471,5.2065271205492536e-08,4.248606204986572,4.24859619140625,9.932772627507802e-06,0.0,0.0,-0.0,3276.655517578125,0.0,16.525789260864258,1892.9886474609373,0.0,0.0,0.2009104788303375,1.0,0.0,3.0,1.0,0.0
12042180,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9990000128746032,0.5363668203353882,0.4600403308868408,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.4397435784339905,0.050000000745058,0.0498904548585414,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.8104046583175659,0.2655067443847656,0.1898051053285598,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.7248112559318542,0.1886027306318283,0.1829488277435302,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7785758972167969,0.2358660399913787,1.083971619606018,286.0029602050781,285.68280029296875,291.0966796875,285.74969482421875,291.0949401855469,297.8244934082031,285.96337890625,1.0,0.4530443847179413,1.0,1.0,0.0,1.0,-2.3608734607696533,2.3608689308166504,4.482290023588575e-06,1.823624968528748,0.9637434482574464,0.9637434482574464,0.0,99.64950561523438,100.0,12723.8505859375,-0.0,1151.9796142578125,1.0,283.1499938964844,285.6372375488281,289.0221252441406,289.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,4072.3876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.051980085670948,1.0,0.0,0.0,1.309715986251831,1.3097189664840698,1.144796542007498e-07,4.265908241271973,4.265898704528809,9.786063856154216e-06,0.0,0.0,-0.0,3503.81005859375,0.0,69.32353210449219,1895.4349365234373,0.0,0.0,0.3335386216640472,1.0,0.0,3.0,1.0,0.0
12042240,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9990000128746032,0.5363668203353882,0.4600403308868408,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.4397435784339905,0.050000000745058,0.0498904548585414,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.8104046583175659,0.2655067443847656,0.1898051053285598,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.7248112559318542,0.1886027306318283,0.1829488277435302,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7785758972167969,0.2358660399913787,1.083971619606018,286.0029602050781,285.68280029296875,291.0966796875,285.74969482421875,291.0949401855469,297.8244934082031,285.96337890625,1.0,0.4530443847179413,1.0,1.0,0.0,1.0,-2.3608734607696533,2.3608689308166504,4.482290023588575e-06,1.823624968528748,0.9637434482574464,0.9637434482574464,0.0,99.64950561523438,100.0,12723.8505859375,-0.0,1151.9796142578125,1.0,283.1499938964844,285.6372375488281,289.0221252441406,289.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,4072.3876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.051980085670948,1.0,0.0,0.0,1.309715986251831,1.3097189664840698,1.144796542007498e-07,4.265908241271973,4.265898704528809,9.786063856154216e-06,0.0,0.0,-0.0,3503.81005859375,0.0,69.32353210449219,1895.4349365234373,0.0,0.0,0.3335386216640472,1.0,0.0,3.0,1.0,0.0
12042300,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.5210981965065002,0.4750413596630096,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.4327665567398071,0.050000000745058,0.050064418464899,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.7944466471672058,0.259342223405838,0.1852003782987594,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7123778462409973,0.1846958845853805,0.1792758405208587,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.7634584307670593,0.230095162987709,1.057848334312439,285.6871643066406,285.67401123046875,291.1333312988281,285.778076171875,291.131591796875,297.7460021972656,285.6609802246094,1.0,0.4524681270122528,1.0,1.0,0.0,1.0,-2.33787488937378,2.3378705978393555,4.396020358399255e-06,1.8060795068740845,0.9606881141662598,0.9606881141662598,0.0,103.34611511230467,100.0,13263.9052734375,-0.0,1140.97265625,1.0,283.1499938964844,285.2701110839844,289.7301025390625,290.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,5811.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1813597083091735,1.0,0.0,0.0,1.5606088638305664,1.560613036155701,1.62511298640311e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3697.887451171875,0.0,117.37410736083984,1895.43701171875,0.0,0.0,0.392056792974472,1.0,0.0,3.0,1.0,0.0
12042360,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.982505977153778,0.5089804530143738,0.4637258946895599,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.4248250126838684,0.050000000745058,0.0502952747046947,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7778214812278748,0.2544148862361908,0.1815082877874374,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.6976036429405212,0.1812811195850372,0.1760410517454147,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7478154897689819,0.2250939160585403,1.034816026687622,285.4722900390625,285.6651916503906,291.1700134277344,285.8064880371094,291.168212890625,297.7034912109375,285.45233154296875,1.0,0.4492638409137726,1.0,1.0,0.0,1.0,-2.288522243499756,2.288517951965332,4.213241936668055e-06,1.7680765390396118,0.9573080539703368,0.9573080539703368,0.0,107.6828384399414,88.0,13482.91796875,-0.0,1103.9093017578125,1.0,283.1499938964844,285.024169921875,290.1581726074219,290.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,7536.89501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442059159278869,1.0,0.0,0.0,1.772389531135559,1.7723950147628784,2.0960989388640885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.709228515625,0.0,172.0865020751953,1895.4371337890625,0.0,185.4237060546875,0.4464555978775024,1.0,0.0,3.0,1.0,0.0
12042420,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9710500836372375,0.4997751116752624,0.4535898864269256,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.421926885843277,0.050000000745058,0.0503906980156898,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.768498420715332,0.2498992085456848,0.1779985725879669,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.688824474811554,0.1779500544071197,0.1726585924625396,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7385732531547546,0.2201232761144638,1.010916233062744,285.2796630859375,285.6546325683594,291.2139892578125,285.84063720703125,291.2121887207031,297.6728515625,285.26544189453125,1.0,0.4437462985515594,1.0,1.0,0.0,1.0,-2.2394559383392334,2.2394518852233887,4.034618996229256e-06,1.7297325134277344,0.9525604248046876,0.9525604248046876,0.0,108.60899353027344,88.0,13650.91015625,-0.0,1055.3072509765625,1.0,283.1499938964844,284.8033447265625,290.06201171875,291.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,9816.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488825112581253,1.0,0.0,0.0,2.014746904373169,2.014754056930542,2.708534907469584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.45361328125,0.0,253.09434509277344,1895.4371337890625,0.0,473.8077392578125,0.5027396082878113,1.0,0.0,3.0,1.0,0.0
12042480,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9689134955406188,0.4956654608249664,0.4490478932857513,297.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.4225103259086609,0.050000000745058,0.0503715500235557,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7666260600090027,0.2475633919239044,0.1761246621608734,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.6869001388549805,0.1761654168367386,0.1707457154989242,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.7362151741981506,0.2173840254545211,0.9972649812698364,285.1903381347656,285.6476135253906,291.24334716796875,285.86346435546875,291.2414855957031,297.655029296875,285.179443359375,1.0,0.4394371509552002,1.0,1.0,0.0,1.0,-2.213021993637085,2.21301817893982,3.940083388442872e-06,1.709070086479187,0.9492332935333252,0.9492332935333252,0.0,107.33627319335938,76.0,13709.583984375,-0.0,1023.1516723632812,1.0,283.1499938964844,284.7008361816406,289.8565979003906,290.9693603515625,293.1499938964844,293.1499938964844,283.1499938964844,11205.6416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550300478935242,1.0,0.0,0.0,2.146310329437256,2.1463184356689453,3.073819812016154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.65087890625,0.0,306.2696838378906,1895.4371337890625,0.0,707.8868408203125,0.5376219749450684,1.0,0.0,3.0,1.0,0.0
12042540,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9764158725738524,0.4891650676727295,0.4419135749340057,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.4299750030040741,0.050000000745058,0.0501435063779354,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7718997597694397,0.2434288114309311,0.1726645827293396,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.691468358039856,0.1729832142591476,0.1670853793621063,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7391799688339233,0.2122090607881546,0.9703812599182128,285.0363464355469,285.6300048828125,291.3166809082031,285.9206237792969,291.3147888183594,297.6184387207031,285.0301513671875,1.0,0.4274941086769104,1.0,1.0,0.0,1.0,-2.1633191108703613,2.163315534591675,3.7655813684978057e-06,1.6702247858047483,0.9402979016304016,0.9402979016304016,0.0,100.1099624633789,64.0,13834.0166015625,-0.0,946.6273803710938,1.0,283.1499938964844,284.519287109375,289.2909545898437,290.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,14670.8388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270952820777893,1.0,0.0,0.0,2.436044692993164,2.4360551834106445,3.959714263146452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.5498046875,0.0,448.9752197265625,1895.4371337890625,0.0,1089.8211669921875,0.6083352565765381,1.0,0.0,3.0,1.0,0.0
12042600,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9764158725738524,0.4891650676727295,0.4419135749340057,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.4299750030040741,0.050000000745058,0.0501435063779354,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7718997597694397,0.2434288114309311,0.1726645827293396,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.691468358039856,0.1729832142591476,0.1670853793621063,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7391799688339233,0.2122090607881546,0.9703812599182128,285.0363464355469,285.6300048828125,291.3166809082031,285.9206237792969,291.3147888183594,297.6184387207031,285.0301513671875,1.0,0.4274941086769104,1.0,1.0,0.0,1.0,-2.1633191108703613,2.163315534591675,3.7655813684978057e-06,1.6702247858047483,0.9402979016304016,0.9402979016304016,0.0,100.1099624633789,64.0,13834.0166015625,-0.0,946.6273803710938,1.0,283.1499938964844,284.519287109375,289.2909545898437,290.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,14670.8388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270952820777893,1.0,0.0,0.0,2.436044692993164,2.4360551834106445,3.959714263146452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.5498046875,0.0,448.9752197265625,1895.4371337890625,0.0,1089.8211669921875,0.6083352565765381,1.0,0.0,3.0,1.0,0.0
12042660,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9939838647842408,0.4853339195251465,0.4376938045024872,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4451879262924194,0.050000000745058,0.0497728809714317,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7878243923187256,0.2409421950578689,0.1704068034887313,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7060542106628418,0.1711855828762054,0.1647206544876098,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.751822829246521,0.2088053971529007,0.9516099095344543,284.9477844238281,285.6123962402344,291.3900146484375,285.9779357910156,291.3880920410156,297.59478759765625,284.94415283203125,1.0,0.4148459434509277,1.0,1.0,0.0,1.0,-2.1296982765197754,2.1296944618225098,3.649974587460747e-06,1.643966794013977,0.9308987855911256,0.9308987855911256,0.0,89.76519775390625,52.0,13931.396484375,-0.0,876.8101196289062,1.0,283.1499938964844,284.4109191894531,288.9639892578125,290.0129089355469,293.1499938964844,293.1499938964844,283.1499938964844,17736.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194971799850464,1.0,0.0,0.0,2.654387950897217,2.65440034866333,4.701345233115717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.932373046875,0.0,582.5735473632812,1895.4371337890625,0.0,1042.6727294921875,0.6618024110794067,1.0,0.0,3.0,1.0,0.0
12042720,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9939838647842408,0.4853339195251465,0.4376938045024872,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4451879262924194,0.050000000745058,0.0497728809714317,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7878243923187256,0.2409421950578689,0.1704068034887313,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7060542106628418,0.1711855828762054,0.1647206544876098,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.751822829246521,0.2088053971529007,0.9516099095344543,284.9477844238281,285.6123962402344,291.3900146484375,285.9779357910156,291.3880920410156,297.59478759765625,284.94415283203125,1.0,0.4148459434509277,1.0,1.0,0.0,1.0,-2.1296982765197754,2.1296944618225098,3.649974587460747e-06,1.643966794013977,0.9308987855911256,0.9308987855911256,0.0,89.76519775390625,52.0,13931.396484375,-0.0,876.8101196289062,1.0,283.1499938964844,284.4109191894531,288.9639892578125,290.0129089355469,293.1499938964844,293.1499938964844,283.1499938964844,17736.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194971799850464,1.0,0.0,0.0,2.654387950897217,2.65440034866333,4.701345233115717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.932373046875,0.0,582.5735473632812,1895.4371337890625,0.0,1042.6727294921875,0.6618024110794067,1.0,0.0,3.0,1.0,0.0
12042780,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.4846650063991546,0.4165587723255157,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.462682694196701,0.050000000745058,0.0494479648768901,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8058061599731445,0.2394050359725952,0.1689636707305908,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7216450572013855,0.1702568382024765,0.163344994187355,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7669447064399719,0.206504225730896,0.9387018084526062,284.8876342773437,285.59478759765625,291.4633483886719,286.0354309082031,291.4613647460937,297.5867614746094,284.8843994140625,1.0,0.4011544585227966,1.0,1.0,0.0,1.0,-2.085076093673706,2.0850725173950195,3.5000423395104008e-06,1.6094353199005127,0.9211715459823608,0.9211715459823608,0.0,80.30571746826172,40.0,13916.1728515625,-0.0,802.4026489257812,1.0,283.1499938964844,284.3358459472656,288.8863830566406,289.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20365.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864424109458923,1.0,0.0,0.0,2.8163821697235107,2.816396474838257,5.292690730129834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.093505859375,0.0,698.177490234375,1895.4371337890625,0.0,856.1004028320312,0.7017132639884949,1.0,0.0,3.0,1.0,0.0
12042840,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.4846650063991546,0.4165587723255157,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.462682694196701,0.050000000745058,0.0494479648768901,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8058061599731445,0.2394050359725952,0.1689636707305908,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7216450572013855,0.1702568382024765,0.163344994187355,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7669447064399719,0.206504225730896,0.9387018084526062,284.8876342773437,285.59478759765625,291.4633483886719,286.0354309082031,291.4613647460937,297.5867614746094,284.8843994140625,1.0,0.4011544585227966,1.0,1.0,0.0,1.0,-2.085076093673706,2.0850725173950195,3.5000423395104008e-06,1.6094353199005127,0.9211715459823608,0.9211715459823608,0.0,80.30571746826172,40.0,13916.1728515625,-0.0,802.4026489257812,1.0,283.1499938964844,284.3358459472656,288.8863830566406,289.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20365.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864424109458923,1.0,0.0,0.0,2.8163821697235107,2.816396474838257,5.292690730129834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.093505859375,0.0,698.177490234375,1895.4371337890625,0.0,856.1004028320312,0.7017132639884949,1.0,0.0,3.0,1.0,0.0
12042900,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.4871366024017334,0.4004726111888885,297.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.471522718667984,0.050000000745058,0.0492944978177547,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8154186010360718,0.238836333155632,0.1684129387140274,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7298752665519714,0.170007050037384,0.1628918200731277,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7757917046546936,0.2056489586830139,0.933716893196106,284.8597412109375,285.58599853515625,291.5,286.064208984375,291.4980163574219,297.5846862792969,284.85662841796875,1.0,0.3937397599220276,1.0,1.0,0.0,1.0,-2.0583574771881104,2.058353900909424,3.411683792364784e-06,1.5886244773864746,0.9161380529403688,0.9161380529403688,0.0,75.69171142578125,40.0,13870.5712890625,-0.0,762.9236450195312,1.0,283.1499938964844,284.3020935058594,288.9061584472656,289.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,21652.763671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699589252471924,1.0,0.0,0.0,2.888580799102783,2.8885958194732666,5.567527523453464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.34716796875,0.0,754.618896484375,1895.4371337890625,0.0,774.9487915039062,0.7168183326721191,1.0,0.0,3.0,1.0,0.0
12042960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.4913462102413177,0.3830024003982544,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.4799000024795532,0.050000000745058,0.0491346605122089,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.826160192489624,0.2383617758750915,0.1679319590330124,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7395333051681519,0.1698718816041946,0.1625499874353408,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7865012288093567,0.2050199508666992,0.929609715938568,284.837890625,285.57720947265625,291.5366516113281,286.093017578125,291.53466796875,297.54522705078125,284.8353576660156,1.0,0.3860457837581634,1.0,1.0,0.0,1.0,-2.0312633514404297,2.0312600135803223,3.323291593915201e-06,1.5674924850463867,0.9110760688781738,0.9110760688781738,0.0,70.9167709350586,43.0,13800.740234375,-0.0,723.49462890625,1.0,283.1499938964844,284.2770690917969,288.9472961425781,289.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,22611.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555884838104248,1.0,0.0,0.0,2.9355227947235107,2.9355382919311523,5.749952833866701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.023681640625,0.0,793.5101928710938,1895.4371337890625,0.0,711.5687866210938,0.7313629388809204,1.0,0.0,3.0,1.0,0.0
12043020,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9990000128746032,0.5026424527168274,0.3576704859733581,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.4913541078567505,0.050000000745058,0.048915609717369,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8429048657417297,0.237645223736763,0.1672199666500091,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7553962469100952,0.1699105650186538,0.1622733175754547,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8037340044975281,0.2043572962284088,0.924756646156311,284.8053283691406,285.5596008300781,291.6099853515625,286.15069580078125,291.6079406738281,297.5057067871094,284.8040466308594,1.0,0.3757504820823669,1.0,1.0,0.0,1.0,-1.993544578552246,1.9935414791107176,3.202013658665237e-06,1.537855863571167,0.900886297225952,0.900886297225952,0.0,64.36815643310547,46.0,13740.119140625,-0.0,670.532470703125,1.0,283.1499938964844,284.2380676269531,289.0590515136719,289.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,24546.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372219085693359,1.0,0.0,0.0,3.0230937004089355,3.0231101512908936,6.098128437770356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.375,0.0,870.1709594726562,1895.4371337890625,0.0,635.322509765625,0.7534775137901306,1.0,0.0,3.0,1.0,0.0
