time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043080,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9990000128746032,0.5026424527168274,0.3576704859733581,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.4913541078567505,0.050000000745058,0.048915609717369,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8429048657417297,0.237645223736763,0.1672199666500091,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7553962469100952,0.1699105650186538,0.1622733175754547,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8037340044975281,0.2043572962284088,0.924756646156311,284.8053283691406,285.5596008300781,291.6099853515625,286.15069580078125,291.6079406738281,297.5057067871094,284.8040466308594,1.0,0.3757504820823669,1.0,1.0,0.0,1.0,-1.993544578552246,1.9935414791107176,3.202013658665237e-06,1.537855863571167,0.900886297225952,0.900886297225952,0.0,64.36815643310547,46.0,13740.119140625,-0.0,670.532470703125,1.0,283.1499938964844,284.2380676269531,289.0590515136719,289.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,24546.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372219085693359,1.0,0.0,0.0,3.0230937004089355,3.0231101512908936,6.098128437770356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.375,0.0,870.1709594726562,1895.4371337890625,0.0,635.322509765625,0.7534775137901306,1.0,0.0,3.0,1.0,0.0
12043140,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9990000128746032,0.5132687091827393,0.340121179819107,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.4997072517871856,0.050000000745058,0.0487726256251335,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8558484315872192,0.237142264842987,0.1667309999465942,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7682198286056519,0.1702407002449035,0.1623814553022384,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8166173696517944,0.2041844129562378,0.9228715300559998,284.7884521484375,285.5419921875,291.6833190917969,286.20849609375,291.6812744140625,297.5239562988281,284.7879638671875,1.0,0.3689374625682831,1.0,1.0,0.0,1.0,-1.969568490982056,1.9695652723312376,3.126285491816816e-06,1.519067883491516,0.8908231854438782,0.8908231854438782,0.0,60.12446594238281,49.0,13744.482421875,-0.0,637.5399169921875,1.0,283.1499938964844,284.2147216796875,289.1733093261719,290.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,26241.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304216146469116,1.0,0.0,0.0,3.087839126586914,3.0878562927246094,6.362131443893304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.2451171875,0.0,931.2871704101562,1895.4371337890625,0.0,609.6151123046875,0.7641555666923523,1.0,0.0,3.0,1.0,0.0
12043200,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9990000128746032,0.5132687091827393,0.340121179819107,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.4997072517871856,0.050000000745058,0.0487726256251335,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8558484315872192,0.237142264842987,0.1667309999465942,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7682198286056519,0.1702407002449035,0.1623814553022384,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8166173696517944,0.2041844129562378,0.9228715300559998,284.7884521484375,285.5419921875,291.6833190917969,286.20849609375,291.6812744140625,297.5239562988281,284.7879638671875,1.0,0.3689374625682831,1.0,1.0,0.0,1.0,-1.969568490982056,1.9695652723312376,3.126285491816816e-06,1.519067883491516,0.8908231854438782,0.8908231854438782,0.0,60.12446594238281,49.0,13744.482421875,-0.0,637.5399169921875,1.0,283.1499938964844,284.2147216796875,289.1733093261719,290.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,26241.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304216146469116,1.0,0.0,0.0,3.087839126586914,3.0878562927246094,6.362131443893304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.2451171875,0.0,931.2871704101562,1895.4371337890625,0.0,609.6151123046875,0.7641555666923523,1.0,0.0,3.0,1.0,0.0
12043260,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9990000128746032,0.5223472118377686,0.3288291990756988,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.5055333375930786,0.050000000745058,0.0486844219267368,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.864877462387085,0.2368210554122924,0.1664099395275116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7776247262954712,0.1707733571529388,0.1627520024776458,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.8251876831054688,0.2042334824800491,0.9224743247032166,284.7940979003906,285.5244140625,291.75665283203125,286.2663269042969,291.75457763671875,297.5534362792969,284.7946472167969,1.0,0.364834725856781,1.0,1.0,0.0,1.0,-1.955478549003601,1.9554754495620728,3.0822666303720325e-06,1.5080361366271973,0.8812304139137268,0.8812304139137268,0.0,57.52928924560547,67.0,13765.6962890625,-0.0,618.1581420898438,1.0,283.1499938964844,284.2189025878906,289.2662353515625,290.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,26701.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307912230491638,1.0,0.0,0.0,3.0767056941986084,3.076722860336304,6.316336111922283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.87890625,0.0,925.345703125,1895.4371337890625,0.0,610.9849243164062,0.7616374492645264,1.0,0.0,3.0,1.0,0.0
12043320,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9990000128746032,0.5223472118377686,0.3288291990756988,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.5055333375930786,0.050000000745058,0.0486844219267368,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.864877462387085,0.2368210554122924,0.1664099395275116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7776247262954712,0.1707733571529388,0.1627520024776458,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.8251876831054688,0.2042334824800491,0.9224743247032166,284.7940979003906,285.5244140625,291.75665283203125,286.2663269042969,291.75457763671875,297.5534362792969,284.7946472167969,1.0,0.364834725856781,1.0,1.0,0.0,1.0,-1.955478549003601,1.9554754495620728,3.0822666303720325e-06,1.5080361366271973,0.8812304139137268,0.8812304139137268,0.0,57.52928924560547,67.0,13765.6962890625,-0.0,618.1581420898438,1.0,283.1499938964844,284.2189025878906,289.2662353515625,290.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,26701.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307912230491638,1.0,0.0,0.0,3.0767056941986084,3.076722860336304,6.316336111922283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.87890625,0.0,925.345703125,1895.4371337890625,0.0,610.9849243164062,0.7616374492645264,1.0,0.0,3.0,1.0,0.0
12043380,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5283388495445251,0.3368788063526153,297.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.5013371706008911,0.050000000745058,0.0487470515072345,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8578638434410095,0.2366953045129776,0.1663329601287841,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.772384762763977,0.171478733420372,0.1634409427642822,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8192382454872131,0.2043920904397964,0.9234033226966858,284.82061767578125,285.5068054199219,291.8299865722656,286.32421875,291.8279113769531,297.57275390625,284.82281494140625,1.0,0.3687319159507751,1.0,1.0,0.0,1.0,-1.967047929763794,1.9670448303222656,3.1180832138488768e-06,1.516888976097107,0.8723536729812622,0.8723536729812622,0.0,59.40327453613281,70.0,13917.6376953125,-0.0,633.2017822265625,1.0,283.1499938964844,284.24530029296875,289.33917236328125,290.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,26543.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339850783348083,1.0,0.0,0.0,3.03088116645813,3.030898094177246,6.129586154202116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.178466796875,0.0,888.5315551757812,1895.4371337890625,0.0,622.9529418945312,0.750773549079895,1.0,0.0,3.0,1.0,0.0
12043440,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5283388495445251,0.3368788063526153,297.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.5013371706008911,0.050000000745058,0.0487470515072345,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8578638434410095,0.2366953045129776,0.1663329601287841,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.772384762763977,0.171478733420372,0.1634409427642822,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8192382454872131,0.2043920904397964,0.9234033226966858,284.82061767578125,285.5068054199219,291.8299865722656,286.32421875,291.8279113769531,297.57275390625,284.82281494140625,1.0,0.3687319159507751,1.0,1.0,0.0,1.0,-1.967047929763794,1.9670448303222656,3.1180832138488768e-06,1.516888976097107,0.8723536729812622,0.8723536729812622,0.0,59.40327453613281,70.0,13917.6376953125,-0.0,633.2017822265625,1.0,283.1499938964844,284.24530029296875,289.33917236328125,290.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,26543.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339850783348083,1.0,0.0,0.0,3.03088116645813,3.030898094177246,6.129586154202116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.178466796875,0.0,888.5315551757812,1895.4371337890625,0.0,622.9529418945312,0.750773549079895,1.0,0.0,3.0,1.0,0.0
12043500,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.5296372771263123,0.3421061635017395,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.4987248182296753,0.050000000745058,0.048788484185934,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8535858392715454,0.2366866469383239,0.1663463115692138,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7690252065658569,0.1718661934137344,0.1638405323028564,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.815396249294281,0.2044427245855331,0.923898458480835,284.8411865234375,285.4979858398437,291.8666687011719,286.3531494140625,291.8645935058594,297.5753173828125,284.8435974121094,1.0,0.3706694841384887,1.0,1.0,0.0,1.0,-1.974472165107727,1.9744690656661987,3.14154613079154e-06,1.5228118896484375,0.8682692646980286,0.8682692646980286,0.0,60.64755630493164,70.0,14000.732421875,-0.0,643.0758056640625,1.0,283.1499938964844,284.2657775878906,289.3720703125,290.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,26167.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360932350158691,1.0,0.0,0.0,2.992157459259033,2.992173910140991,5.97395853674243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.96630859375,0.0,856.73876953125,1895.4371337890625,0.0,630.981689453125,0.7442713975906372,1.0,0.0,3.0,1.0,0.0
12043560,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5305235385894775,0.3471021056175232,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.4962998330593109,0.050000000745058,0.0488286912441253,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8496509194374084,0.2367088347673416,0.166380763053894,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7659509181976318,0.1722693443298339,0.1642541885375976,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8117004036903381,0.2044654935598373,0.9242525696754456,284.8595886230469,285.4891967773437,291.9033203125,286.3821105957031,291.9012756347656,297.5758361816406,284.8619079589844,1.0,0.3726963996887207,1.0,1.0,0.0,1.0,-1.9814833402633667,1.9814802408218384,3.163682777085341e-06,1.5283303260803225,0.8643472194671631,0.8643472194671631,0.0,61.84809112548828,73.0,14088.4541015625,-0.0,652.5516967773438,1.0,283.1499938964844,284.2830505371094,289.4034423828125,290.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,25990.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383657217025757,1.0,0.0,0.0,2.965360164642334,2.965376377105713,5.867434538231464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.763916015625,0.0,835.683837890625,1895.4371337890625,0.0,639.7522583007812,0.7351241707801819,1.0,0.0,3.0,1.0,0.0
12043620,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5312862992286682,0.3541401326656341,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.492982804775238,0.050000000745058,0.0488863289356231,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8443436026573181,0.2367844581604004,0.1664614081382751,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7617653608322144,0.1728395819664001,0.1648408025503158,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8064090609550476,0.2044667899608612,0.9245826005935668,284.8892822265625,285.47723388671875,291.95318603515625,286.42144775390625,291.9511413574219,297.5745544433594,284.89190673828125,1.0,0.3755365908145904,1.0,1.0,0.0,1.0,-1.9912021160125728,1.991198897361756,3.1945053251547506e-06,1.535976529121399,0.8593829870223999,0.8593829870223999,0.0,63.56157302856445,73.0,14194.2587890625,-0.0,665.9571533203125,1.0,283.1499938964844,284.3133850097656,289.4431457519531,290.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,25371.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413491725921631,1.0,0.0,0.0,2.9085922241210938,2.9086079597473145,5.644935754389735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.187744140625,0.0,790.7902221679688,1895.4371337890625,0.0,651.4524536132812,0.724347710609436,1.0,0.0,3.0,1.0,0.0
12043680,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5315066576004028,0.3575221300125122,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4914221167564392,0.050000000745058,0.048914436250925,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8418853878974915,0.2368366420269012,0.1665128916501999,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7598158717155457,0.1731155812740326,0.1651261746883392,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8038313984870911,0.2044593244791031,0.9247006177902222,284.90234375,285.4715881347656,291.9766540527344,286.4399719238281,291.974609375,297.57342529296875,284.9048767089844,1.0,0.3769009709358215,1.0,1.0,0.0,1.0,-1.995843529701233,1.995840311050415,3.209282112948131e-06,1.539626955986023,0.857163667678833,0.857163667678833,0.0,64.39514923095703,76.0,14249.552734375,-0.0,672.4539794921875,1.0,283.1499938964844,284.325927734375,289.4613342285156,290.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,25197.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426945090293884,1.0,0.0,0.0,2.889023542404175,2.8890390396118164,5.569233962887665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.229736328125,0.0,775.9196166992188,1895.4371337890625,0.0,656.7982177734375,0.7168114185333252,1.0,0.0,3.0,1.0,0.0
12043740,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5317583084106445,0.3682728707790375,297.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4865514934062958,0.050000000745058,0.049005564302206,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8344191908836365,0.2370666563510894,0.166722223162651,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7538771033287048,0.1740095615386963,0.1660500019788742,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7957931160926819,0.2044229656457901,0.9249886870384216,284.9488525390625,285.4540100097656,292.04998779296875,286.4978332519531,292.0479736328125,297.5690612792969,284.9515075683594,1.0,0.3812516629695892,1.0,1.0,0.0,1.0,-2.010570287704468,2.0105671882629395,3.256405989304767e-06,1.5512031316757202,0.8508609533309937,0.8508609533309937,0.0,67.09133911132812,79.0,14407.4423828125,-0.0,693.4290161132812,1.0,283.1499938964844,284.3732604980469,289.5163269042969,290.5091247558594,293.1499938964844,293.1499938964844,283.1499938964844,24258.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463910102844238,1.0,0.0,0.0,2.807487726211548,2.807502508163452,5.259313979877334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.87841796875,0.0,714.7249755859375,1895.4371337890625,0.0,671.7119750976562,0.6971672773361206,1.0,0.0,3.0,1.0,0.0
12043800,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5317583084106445,0.3682728707790375,297.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4865514934062958,0.050000000745058,0.049005564302206,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8344191908836365,0.2370666563510894,0.166722223162651,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7538771033287048,0.1740095615386963,0.1660500019788742,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7957931160926819,0.2044229656457901,0.9249886870384216,284.9488525390625,285.4540100097656,292.04998779296875,286.4978332519531,292.0479736328125,297.5690612792969,284.9515075683594,1.0,0.3812516629695892,1.0,1.0,0.0,1.0,-2.010570287704468,2.0105671882629395,3.256405989304767e-06,1.5512031316757202,0.8508609533309937,0.8508609533309937,0.0,67.09133911132812,79.0,14407.4423828125,-0.0,693.4290161132812,1.0,283.1499938964844,284.3732604980469,289.5163269042969,290.5091247558594,293.1499938964844,293.1499938964844,283.1499938964844,24258.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463910102844238,1.0,0.0,0.0,2.807487726211548,2.807502508163452,5.259313979877334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.87841796875,0.0,714.7249755859375,1895.4371337890625,0.0,671.7119750976562,0.6971672773361206,1.0,0.0,3.0,1.0,0.0
12043860,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5314623713493347,0.3791461288928985,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.4816573560237884,0.050000000745058,0.0491004809737205,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8273314237594604,0.2373907268047332,0.1670010983943939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7482637763023376,0.1749495267868042,0.1670212000608444,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.787968099117279,0.2043870091438293,0.9252673983573914,284.99835205078125,285.4364013671875,292.1233215332031,286.5556335449219,292.1213073730469,297.5647277832031,285.00115966796875,1.0,0.3856970965862274,1.0,1.0,0.0,1.0,-2.025578260421753,2.0255751609802246,3.30480293087021e-06,1.5629916191101074,0.8454747796058655,0.8454747796058655,0.0,69.8941879272461,82.0,14562.498046875,-0.0,715.2884521484375,1.0,283.1499938964844,284.424072265625,289.5712585449219,290.5736389160156,293.1499938964844,293.1499938964844,283.1499938964844,23230.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494774580001831,1.0,0.0,0.0,2.7241101264953613,2.724123954772949,4.951566552335862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.439453125,0.0,655.106201171875,1895.4371337890625,0.0,684.4214477539062,0.6769871711730957,1.0,0.0,3.0,1.0,0.0
12043920,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5314623713493347,0.3791461288928985,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.4816573560237884,0.050000000745058,0.0491004809737205,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8273314237594604,0.2373907268047332,0.1670010983943939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7482637763023376,0.1749495267868042,0.1670212000608444,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.787968099117279,0.2043870091438293,0.9252673983573914,284.99835205078125,285.4364013671875,292.1233215332031,286.5556335449219,292.1213073730469,297.5647277832031,285.00115966796875,1.0,0.3856970965862274,1.0,1.0,0.0,1.0,-2.025578260421753,2.0255751609802246,3.30480293087021e-06,1.5629916191101074,0.8454747796058655,0.8454747796058655,0.0,69.8941879272461,82.0,14562.498046875,-0.0,715.2884521484375,1.0,283.1499938964844,284.424072265625,289.5712585449219,290.5736389160156,293.1499938964844,293.1499938964844,283.1499938964844,23230.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494774580001831,1.0,0.0,0.0,2.7241101264953613,2.724123954772949,4.951566552335862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.439453125,0.0,655.106201171875,1895.4371337890625,0.0,684.4214477539062,0.6769871711730957,1.0,0.0,3.0,1.0,0.0
12043980,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.5307018756866455,0.3900104165077209,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.476640909910202,0.050000000745058,0.0491980798542499,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8206093311309814,0.2378035634756088,0.1673446297645568,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7430303692817688,0.175935760140419,0.1680386215448379,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7804911136627197,0.2043666094541549,0.9256154298782348,285.05047607421875,285.4187927246094,292.1966552734375,286.6133728027344,292.1946716308594,297.5621337890625,285.0533752441406,1.0,0.3902001678943634,1.0,1.0,0.0,1.0,-2.04079532623291,2.0407919883728027,3.3542589790158672e-06,1.574935793876648,0.8410364985466003,0.8410364985466003,0.0,72.77394104003906,85.0,14714.833984375,-0.0,737.8907470703125,1.0,283.1499938964844,284.477783203125,289.6271667480469,290.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,22150.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521962642669678,1.0,0.0,0.0,2.640895366668701,2.640908479690552,4.653671794585535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.193359375,0.0,598.6033325195312,1895.4371337890625,0.0,695.8138427734375,0.656744658946991,1.0,0.0,3.0,1.0,0.0
12044040,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.5307018756866455,0.3900104165077209,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.476640909910202,0.050000000745058,0.0491980798542499,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8206093311309814,0.2378035634756088,0.1673446297645568,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7430303692817688,0.175935760140419,0.1680386215448379,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7804911136627197,0.2043666094541549,0.9256154298782348,285.05047607421875,285.4187927246094,292.1966552734375,286.6133728027344,292.1946716308594,297.5621337890625,285.0533752441406,1.0,0.3902001678943634,1.0,1.0,0.0,1.0,-2.04079532623291,2.0407919883728027,3.3542589790158672e-06,1.574935793876648,0.8410364985466003,0.8410364985466003,0.0,72.77394104003906,85.0,14714.833984375,-0.0,737.8907470703125,1.0,283.1499938964844,284.477783203125,289.6271667480469,290.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,22150.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521962642669678,1.0,0.0,0.0,2.640895366668701,2.640908479690552,4.653671794585535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.193359375,0.0,598.6033325195312,1895.4371337890625,0.0,695.8138427734375,0.656744658946991,1.0,0.0,3.0,1.0,0.0
12044100,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.5304443836212158,0.386488527059555,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.5487192273139954,0.102947823703289,0.0703277215361595,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.82314532995224,0.2380697578191757,0.16748046875,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7457830905914307,0.1764740496873855,0.1684851199388504,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7828633785247803,0.2043922245502472,0.9254481792449952,285.0797119140625,285.4100036621094,292.2333374023437,286.6421813964844,292.2313537597656,297.5652770996094,285.0848693847656,1.0,0.3929529190063476,1.0,1.0,0.0,1.0,-2.0623741149902344,2.062370538711548,3.423705948080169e-06,1.590993881225586,0.839211106300354,0.839211106300354,0.0,72.51184844970703,85.0,14841.9384765625,-0.0,755.2367553710938,1.0,283.1499938964844,284.51092529296875,289.6553039550781,290.6712951660156,293.1499938964844,293.1499938964844,283.1499938964844,21467.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534729957580566,1.0,0.0,0.0,2.591927289962769,2.59194016456604,4.4826930434282986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.080078125,0.0,566.6165161132812,1895.4371337890625,0.0,701.2277221679688,0.647548258304596,1.0,0.0,3.0,1.0,0.0
12044160,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.9990000128746032,0.5323270559310913,0.3820275664329529,297.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.6246867775917053,0.1030657738447189,0.0977494940161705,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8264141082763672,0.2384086400270462,0.167670339345932,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7492579817771912,0.1770664900541305,0.1689920723438263,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7859981060028076,0.2044445872306823,0.9255135655403136,285.1241760253906,285.4012145996094,292.2699890136719,286.6709899902344,292.2680358886719,297.55194091796875,285.1283264160156,1.0,0.3963638544082641,1.0,1.0,0.0,1.0,-2.0909223556518555,2.090918779373169,3.519558731568395e-06,1.6140012741088867,0.837902307510376,0.837902307510376,0.0,72.29316711425781,88.0,15063.0087890625,-0.0,779.0685424804688,1.0,283.1499938964844,284.55133056640625,289.6868896484375,290.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,21027.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551517009735107,1.0,0.0,0.0,2.559299945831299,2.559312343597412,4.370546093923622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.46728515625,0.0,545.9949340820312,1895.4371337890625,0.0,708.4097290039062,0.6367673873901367,1.0,0.0,3.0,1.0,0.0
12044220,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9990000128746032,0.533725380897522,0.3919204771518707,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.6232392191886902,0.1033124551177024,0.099544771015644,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8204780220985413,0.238904133439064,0.1680782884359359,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7444422841072083,0.1779093295335769,0.1698828786611557,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.7792719006538391,0.2043922394514084,0.9258914589881896,285.1728820800781,285.3882141113281,292.3241577148437,286.7134704589844,292.3222045898437,297.5231628417969,285.1762390136719,1.0,0.4007404148578644,1.0,1.0,0.0,1.0,-2.1069798469543457,2.106976270675659,3.573621597752208e-06,1.6266400814056396,0.8363128304481506,0.8363128304481506,0.0,75.00586700439453,88.0,15197.7919921875,-0.0,802.9059448242188,1.0,283.1499938964844,284.6003112792969,289.7356262207031,290.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,20107.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586275458335876,1.0,0.0,0.0,2.495933771133423,2.495945453643799,4.156802901889023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.013427734375,0.0,506.9914855957031,1895.4371337890625,0.0,723.51025390625,0.6240341067314148,1.0,0.0,3.0,1.0,0.0
12044280,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.9990000128746032,0.5337516069412231,0.3955389261245727,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.6217218041419983,0.1034508422017097,0.0996934100985527,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8183401226997375,0.2390836924314499,0.1682267040014267,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.742725133895874,0.1782069653272628,0.1701978743076324,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7768496870994568,0.2043574750423431,0.9259251356124878,285.18731689453125,285.38360595703125,292.34332275390625,286.728515625,292.3414001464844,297.5157470703125,285.1905212402344,1.0,0.4022362530231476,1.0,1.0,0.0,1.0,-2.112101554870605,2.112097978591919,3.5909260986954905e-06,1.630650281906128,0.8358505368232727,0.8358505368232727,0.0,75.99191284179688,91.0,15247.42578125,-0.0,811.014892578125,1.0,283.1499938964844,284.6144714355469,289.7520446777344,290.7939453125,293.1499938964844,293.1499938964844,283.1499938964844,19889.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599634051322937,1.0,0.0,0.0,2.4803690910339355,2.4803807735443115,4.105121149677872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.480224609375,0.0,497.7275390625,1895.4371337890625,0.0,729.3970336914062,0.620297908782959,1.0,0.0,3.0,1.0,0.0
12044340,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9990000128746032,0.5326178669929504,0.4088088274002075,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.6165328621864319,0.1041212677955627,0.1003993973135948,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8106111884117126,0.2397763133049011,0.1687989383935928,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7367236614227295,0.1793341934680938,0.1713903993368148,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.768224835395813,0.2041963934898376,0.9258419275283812,285.2370910644531,285.3659973144531,292.4166564941406,286.7858581542969,292.4147644042969,297.4974060058594,285.23980712890625,1.0,0.4077536463737488,1.0,1.0,0.0,1.0,-2.1309075355529785,2.130903959274292,3.654840384115232e-06,1.6453683376312256,0.8345900177955627,0.8345900177955627,0.0,79.6784439086914,94.0,15441.7490234375,-0.0,841.3404541015625,1.0,283.1499938964844,284.66217041015625,289.81072998046875,290.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,19242.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650123953819275,1.0,0.0,0.0,2.4342470169067383,2.434258222579956,3.953872464990127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.26904296875,0.0,470.9045715332031,1895.4371337890625,0.0,752.07177734375,0.6092151403427124,1.0,0.0,3.0,1.0,0.0
12044400,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9990000128746032,0.5326178669929504,0.4088088274002075,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.6165328621864319,0.1041212677955627,0.1003993973135948,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8106111884117126,0.2397763133049011,0.1687989383935928,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7367236614227295,0.1793341934680938,0.1713903993368148,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.768224835395813,0.2041963934898376,0.9258419275283812,285.2370910644531,285.3659973144531,292.4166564941406,286.7858581542969,292.4147644042969,297.4974060058594,285.23980712890625,1.0,0.4077536463737488,1.0,1.0,0.0,1.0,-2.1309075355529785,2.130903959274292,3.654840384115232e-06,1.6453683376312256,0.8345900177955627,0.8345900177955627,0.0,79.6784439086914,94.0,15441.7490234375,-0.0,841.3404541015625,1.0,283.1499938964844,284.66217041015625,289.81072998046875,290.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,19242.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650123953819275,1.0,0.0,0.0,2.4342470169067383,2.434258222579956,3.953872464990127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.26904296875,0.0,470.9045715332031,1895.4371337890625,0.0,752.07177734375,0.6092151403427124,1.0,0.0,3.0,1.0,0.0
12044460,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.9990000128746032,0.5303099751472473,0.4212563633918762,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.612056314945221,0.1049178689718246,0.1012500897049903,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8033767938613892,0.2404617965221405,0.1693670451641082,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.7314720153808594,0.1804481297731399,0.172565296292305,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7605531215667725,0.2040246576070785,0.9256452918052672,285.2800598144531,285.348388671875,292.489990234375,286.8430480957031,292.48809814453125,297.4922180175781,285.2824401855469,1.0,0.4129966497421264,1.0,1.0,0.0,1.0,-2.148737668991089,2.1487338542938232,3.7159875319048297e-06,1.6593152284622192,0.8340916037559509,0.8340916037559509,0.0,83.24158477783203,97.0,15642.84375,-0.0,870.7987670898438,1.0,283.1499938964844,284.7016906738281,289.8659973144531,290.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18808.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696187615394592,1.0,0.0,0.0,2.4042837619781494,2.404294967651367,3.8571351979044266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.39013671875,0.0,453.9099731445313,1895.4371337890625,0.0,773.354248046875,0.6019866466522217,1.0,0.0,3.0,1.0,0.0
12044520,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.9990000128746032,0.5303099751472473,0.4212563633918762,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.612056314945221,0.1049178689718246,0.1012500897049903,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8033767938613892,0.2404617965221405,0.1693670451641082,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.7314720153808594,0.1804481297731399,0.172565296292305,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7605531215667725,0.2040246576070785,0.9256452918052672,285.2800598144531,285.348388671875,292.489990234375,286.8430480957031,292.48809814453125,297.4922180175781,285.2824401855469,1.0,0.4129966497421264,1.0,1.0,0.0,1.0,-2.148737668991089,2.1487338542938232,3.7159875319048297e-06,1.6593152284622192,0.8340916037559509,0.8340916037559509,0.0,83.24158477783203,97.0,15642.84375,-0.0,870.7987670898438,1.0,283.1499938964844,284.7016906738281,289.8659973144531,290.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18808.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696187615394592,1.0,0.0,0.0,2.4042837619781494,2.404294967651367,3.8571351979044266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.39013671875,0.0,453.9099731445313,1895.4371337890625,0.0,773.354248046875,0.6019866466522217,1.0,0.0,3.0,1.0,0.0
12044580,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9990000128746032,0.5272107720375061,0.4330283105373382,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6080445051193237,0.1057702377438545,0.1021629199385643,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.7967215776443481,0.2411394864320755,0.1699262112379074,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.7267870903015137,0.181554764509201,0.1737286746501922,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7536805272102356,0.2038504779338836,0.9254240393638612,285.3179931640625,285.330810546875,292.5633239746094,286.9000549316406,292.5614318847656,297.49951171875,285.3200988769531,1.0,0.4180146753787994,1.0,1.0,0.0,1.0,-2.16577672958374,2.1657729148864746,3.774923698074417e-06,1.672637939453125,0.8342978954315186,0.8342978954315186,0.0,86.70531463623047,85.0,15849.072265625,-0.0,899.5891723632812,1.0,283.1499938964844,284.7350769042969,289.9208068847656,291.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,18508.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737611651420593,1.0,0.0,0.0,2.385467052459717,2.3854777812957764,3.796996566052258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.582275390625,0.0,443.3003540039063,1895.4371337890625,0.0,792.9885864257812,0.597403347492218,1.0,0.0,3.0,1.0,0.0
12044640,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9990000128746032,0.5272107720375061,0.4330283105373382,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6080445051193237,0.1057702377438545,0.1021629199385643,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.7967215776443481,0.2411394864320755,0.1699262112379074,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.7267870903015137,0.181554764509201,0.1737286746501922,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7536805272102356,0.2038504779338836,0.9254240393638612,285.3179931640625,285.330810546875,292.5633239746094,286.9000549316406,292.5614318847656,297.49951171875,285.3200988769531,1.0,0.4180146753787994,1.0,1.0,0.0,1.0,-2.16577672958374,2.1657729148864746,3.774923698074417e-06,1.672637939453125,0.8342978954315186,0.8342978954315186,0.0,86.70531463623047,85.0,15849.072265625,-0.0,899.5891723632812,1.0,283.1499938964844,284.7350769042969,289.9208068847656,291.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,18508.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737611651420593,1.0,0.0,0.0,2.385467052459717,2.3854777812957764,3.796996566052258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.582275390625,0.0,443.3003540039063,1895.4371337890625,0.0,792.9885864257812,0.597403347492218,1.0,0.0,3.0,1.0,0.0
12044700,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.9990000128746032,0.525677502155304,0.4339798986911773,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.6084585189819336,0.1062064617872238,0.1025825813412666,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.7965060472488403,0.2414664626121521,0.1701654493808746,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7269737124443054,0.1820956319570541,0.1742552369832992,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.7530478835105896,0.2037515938282013,0.9250516891479492,285.3334045410156,285.3219909667969,292.6000061035156,286.928466796875,292.5981140136719,297.50762939453125,285.33477783203125,1.0,0.4181851148605346,1.0,1.0,0.0,1.0,-2.167909860610962,2.1679060459136963,3.78263030142989e-06,1.674483060836792,0.8346196413040161,0.8346196413040161,0.0,87.01714324951172,85.0,15922.6572265625,-0.0,902.7677001953124,1.0,283.1499938964844,284.7477111816406,289.9483337402344,291.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18393.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757055878639221,1.0,0.0,0.0,2.379192352294922,2.379203081130981,3.777047936637246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.335693359375,0.0,439.7239379882813,1895.4371337890625,0.0,802.3687744140625,0.5958521366119385,1.0,0.0,3.0,1.0,0.0
12044760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9990000128746032,0.5248444080352783,0.4315499663352966,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.6104957461357117,0.1066470965743064,0.1029726192355156,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7983749508857727,0.2417856901884079,0.1703723073005676,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7288558483123779,0.1826300919055938,0.1747381836175918,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7542734742164612,0.2036615461111068,0.9245069622993468,285.3438720703125,285.3132019042969,292.6366577148437,286.9568176269531,292.634765625,297.5145874023437,285.3448486328125,1.0,0.4171911180019378,1.0,1.0,0.0,1.0,-2.1656394004821777,2.165635585784912,3.7748973227280658e-06,1.6728031635284424,0.8350191116333008,0.8350191116333008,0.0,86.33257293701172,73.0,15969.3984375,-0.0,898.075927734375,1.0,283.1499938964844,284.75616455078125,289.97509765625,291.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18298.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774574279785156,1.0,0.0,0.0,2.374519824981689,2.374530553817749,3.762227152037667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.55517578125,0.0,437.0270385742188,1895.4371337890625,0.0,810.9110107421875,0.5946828126907349,1.0,0.0,3.0,1.0,0.0
12044820,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.9990000128746032,0.5253496766090393,0.4229735136032104,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6158379316329956,0.1073242798447609,0.1035246849060058,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.8043226003646851,0.24226114153862,0.170643150806427,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7342577576637268,0.183438241481781,0.1754172891378402,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.758987545967102,0.2035737782716751,0.9236109852790833,285.35400390625,285.2998352050781,292.6924133300781,286.99981689453125,292.69049072265625,297.5181884765625,285.3544616699219,1.0,0.4137805700302124,1.0,1.0,0.0,1.0,-2.156073093414306,2.156069278717041,3.7419822547235526e-06,1.665466547012329,0.8357677459716797,0.8357677459716797,0.0,83.89385986328125,73.0,16005.8876953125,-0.0,880.0511474609375,1.0,283.1499938964844,284.76373291015625,290.013671875,291.1122741699219,293.1499938964844,293.1499938964844,283.1499938964844,18183.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794761776924133,1.0,0.0,0.0,2.369882583618164,2.3698930740356445,3.747546202248486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.494384765625,0.0,434.261474609375,1895.4371337890625,0.0,820.8621826171875,0.593492329120636,1.0,0.0,3.0,1.0,0.0
12044880,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.9990000128746032,0.5260077118873596,0.419185996055603,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6179866790771484,0.1075399369001388,0.1036905348300933,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8069145679473877,0.2424098253250122,0.1707198023796081,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7365680932998657,0.1836936920881271,0.1756211668252945,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.7611656188964844,0.203564167022705,0.9233478903770448,285.35595703125,285.29559326171875,292.7099914550781,287.01336669921875,292.7080993652344,297.51739501953125,285.35626220703125,1.0,0.4122948348522186,1.0,1.0,0.0,1.0,-2.1517460346221924,2.1517422199249268,3.72711178897589e-06,1.6621278524398804,0.8360332250595093,0.8360332250595093,0.0,82.82763671875,76.0,16009.9033203125,-0.0,872.0822143554688,1.0,283.1499938964844,284.7650146484375,290.0254211425781,291.125,293.1499938964844,293.1499938964844,283.1499938964844,18153.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799183249473572,1.0,0.0,0.0,2.368929862976074,2.368940591812134,3.7445337852659577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.823486328125,0.0,433.6631164550781,1895.4371337890625,0.0,823.0574340820312,0.5932382941246033,1.0,0.0,3.0,1.0,0.0
