time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044940,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.9990000128746032,0.529883861541748,0.4116321206092834,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.6230940222740173,0.1084508448839187,0.104474201798439,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.8123883605003357,0.243059441447258,0.1711110472679138,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.7420060634613037,0.1847964078187942,0.1765766590833664,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.7657226920127869,0.2036543786525726,0.92317795753479,285.3672180175781,285.27801513671875,292.7833251953125,287.06964111328125,292.78143310546875,297.5120544433594,285.3680419921875,1.0,0.410047709941864,1.0,1.0,0.0,1.0,-2.145015239715576,2.1450114250183105,3.703782567754388e-06,1.6567745208740234,0.8374053239822388,0.8374053239822388,0.0,80.77442169189453,79.0,16087.2890625,-0.0,858.3093872070312,1.0,283.1499938964844,284.7733764648437,290.0746459960937,291.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18049.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808683633804321,1.0,0.0,0.0,2.3671793937683105,2.36719012260437,3.739002067959518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.669921875,0.0,432.3255004882813,1895.4371337890625,0.0,827.7925415039062,0.5927011370658875,1.0,0.0,3.0,1.0,0.0
12045000,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.9990000128746032,0.529883861541748,0.4116321206092834,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.6230940222740173,0.1084508448839187,0.104474201798439,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.8123883605003357,0.243059441447258,0.1711110472679138,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.7420060634613037,0.1847964078187942,0.1765766590833664,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.7657226920127869,0.2036543786525726,0.92317795753479,285.3672180175781,285.27801513671875,292.7833251953125,287.06964111328125,292.78143310546875,297.5120544433594,285.3680419921875,1.0,0.410047709941864,1.0,1.0,0.0,1.0,-2.145015239715576,2.1450114250183105,3.703782567754388e-06,1.6567745208740234,0.8374053239822388,0.8374053239822388,0.0,80.77442169189453,79.0,16087.2890625,-0.0,858.3093872070312,1.0,283.1499938964844,284.7733764648437,290.0746459960937,291.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18049.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808683633804321,1.0,0.0,0.0,2.3671793937683105,2.36719012260437,3.739002067959518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.669921875,0.0,432.3255004882813,1895.4371337890625,0.0,827.7925415039062,0.5927011370658875,1.0,0.0,3.0,1.0,0.0
12045060,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.9990000128746032,0.533542811870575,0.4086836576461792,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.626087486743927,0.1093780919909477,0.1053190603852272,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8149588704109192,0.2437474131584167,0.1715625077486038,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.7450658082962036,0.1859405636787414,0.1776194721460342,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7677784562110901,0.2038870602846145,0.9239531755447388,285.3830871582031,285.2604064941406,292.8566589355469,287.1256103515625,292.8547668457031,297.51226806640625,285.38409423828125,1.0,0.4095797538757324,1.0,1.0,0.0,1.0,-2.145210266113281,2.1452066898345947,3.7044399050500942e-06,1.65691876411438,0.8392640948295593,0.8392640948295593,0.0,80.06285858154297,82.0,16211.5341796875,-0.0,855.8917846679688,1.0,283.1499938964844,284.7847595214844,290.1288757324219,291.2381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17965.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581428050994873,1.0,0.0,0.0,2.3685755729675293,2.3685860633850098,3.743413685697306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.00830078125,0.0,432.5802612304688,1895.4371337890625,0.0,830.5942993164062,0.5928894877433777,1.0,0.0,3.0,1.0,0.0
12045120,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.9990000128746032,0.533542811870575,0.4086836576461792,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.626087486743927,0.1093780919909477,0.1053190603852272,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8149588704109192,0.2437474131584167,0.1715625077486038,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.7450658082962036,0.1859405636787414,0.1776194721460342,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7677784562110901,0.2038870602846145,0.9239531755447388,285.3830871582031,285.2604064941406,292.8566589355469,287.1256103515625,292.8547668457031,297.51226806640625,285.38409423828125,1.0,0.4095797538757324,1.0,1.0,0.0,1.0,-2.145210266113281,2.1452066898345947,3.7044399050500942e-06,1.65691876411438,0.8392640948295593,0.8392640948295593,0.0,80.06285858154297,82.0,16211.5341796875,-0.0,855.8917846679688,1.0,283.1499938964844,284.7847595214844,290.1288757324219,291.2381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17965.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581428050994873,1.0,0.0,0.0,2.3685755729675293,2.3685860633850098,3.743413685697306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.00830078125,0.0,432.5802612304688,1895.4371337890625,0.0,830.5942993164062,0.5928894877433777,1.0,0.0,3.0,1.0,0.0
12045180,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.9990000128746032,0.5362787246704102,0.4089922904968261,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.6275891065597534,0.1103185415267944,0.10620828717947,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8155192136764526,0.2444709986448288,0.172062411904335,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.7463526129722595,0.1871159076690673,0.178725391626358,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7679378390312195,0.2041773647069931,0.9252244234085084,285.4013061523437,285.2427978515625,292.92999267578125,287.1812744140625,292.9281005859375,297.51617431640625,285.40240478515625,1.0,0.4104619026184082,1.0,1.0,0.0,1.0,-2.150101661682129,2.150097846984864,3.7212687402643496e-06,1.6607366800308228,0.84161776304245,0.84161776304245,0.0,80.27548217773438,85.0,16367.3603515625,-0.0,861.2069702148438,1.0,283.1499938964844,284.7975769042969,290.1874084472656,291.30517578125,293.1499938964844,293.1499938964844,283.1499938964844,17894.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826110243797302,1.0,0.0,0.0,2.3726210594177246,2.372631788253784,3.756212265670912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.85205078125,0.0,434.1571044921875,1895.4371337890625,0.0,836.5460815429688,0.5936830043792725,1.0,0.0,3.0,1.0,0.0
12045240,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.9990000128746032,0.5362787246704102,0.4089922904968261,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.6275891065597534,0.1103185415267944,0.10620828717947,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8155192136764526,0.2444709986448288,0.172062411904335,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.7463526129722595,0.1871159076690673,0.178725391626358,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7679378390312195,0.2041773647069931,0.9252244234085084,285.4013061523437,285.2427978515625,292.92999267578125,287.1812744140625,292.9281005859375,297.51617431640625,285.40240478515625,1.0,0.4104619026184082,1.0,1.0,0.0,1.0,-2.150101661682129,2.150097846984864,3.7212687402643496e-06,1.6607366800308228,0.84161776304245,0.84161776304245,0.0,80.27548217773438,85.0,16367.3603515625,-0.0,861.2069702148438,1.0,283.1499938964844,284.7975769042969,290.1874084472656,291.30517578125,293.1499938964844,293.1499938964844,283.1499938964844,17894.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826110243797302,1.0,0.0,0.0,2.3726210594177246,2.372631788253784,3.756212265670912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.85205078125,0.0,434.1571044921875,1895.4371337890625,0.0,836.5460815429688,0.5936830043792725,1.0,0.0,3.0,1.0,0.0
12045300,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9990000128746032,0.5372607707977295,0.4101353585720062,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6278860569000244,0.110792689025402,0.1066663414239883,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8151941299438477,0.2448440790176391,0.1723276525735855,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7464469075202942,0.1877114623785019,0.1792962998151779,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.767419159412384,0.2043250501155853,0.9259387850761414,285.4110107421875,285.2340087890625,292.9666748046875,287.2089538574219,292.9647827148437,297.51861572265625,285.41217041015625,1.0,0.411298930644989,1.0,1.0,0.0,1.0,-2.153885841369629,2.153882026672364,3.7343202166084666e-06,1.663692831993103,0.8429851531982422,0.8429851531982422,0.0,80.65994262695312,85.0,16454.638671875,-0.0,866.1401977539062,1.0,283.1499938964844,284.8042907714844,290.21734619140625,291.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,17862.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835655331611633,1.0,0.0,0.0,2.375540256500244,2.3755507469177246,3.765460689919564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.371337890625,0.0,435.3903503417969,1895.4371337890625,0.0,841.377685546875,0.5942831039428711,1.0,0.0,3.0,1.0,0.0
12045360,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.9990000128746032,0.5379929542541504,0.411827951669693,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.6279324889183044,0.111268974840641,0.1071318760514259,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8145352005958557,0.2452235370874405,0.1726015210151672,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7462366819381714,0.1883103847503662,0.1798763424158096,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.7665650844573975,0.2044680118560791,0.9266665577888488,285.4209899902344,285.2251892089844,293.0033264160156,287.236572265625,293.0014343261719,297.5212097167969,285.42218017578125,1.0,0.412350594997406,1.0,1.0,0.0,1.0,-2.158376693725586,2.1583728790283203,3.7498423353099497e-06,1.6672017574310305,0.8444810509681702,0.8444810509681702,0.0,81.19951629638672,88.0,16547.064453125,-0.0,872.3209838867188,1.0,283.1499938964844,284.8111572265625,290.247314453125,291.3758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17831.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847615599632263,1.0,0.0,0.0,2.3790175914764404,2.3790283203125,3.77649286065207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.12451171875,0.0,436.9009399414063,1895.4371337890625,0.0,847.46923828125,0.5950093865394592,1.0,0.0,3.0,1.0,0.0
12045420,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9990000128746032,0.538753867149353,0.4165703356266022,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.6274175643920898,0.1122268736362457,0.1080816909670829,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.81239914894104,0.2459982931613922,0.1731708943843841,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.7450781464576721,0.1895139962434768,0.1810566484928131,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7640388607978821,0.2047289758920669,0.9280911087989808,285.4415588378906,285.2076110839844,293.07666015625,287.29150390625,293.07476806640625,297.5267944335937,285.4427795410156,1.0,0.4149736762046814,1.0,1.0,0.0,1.0,-2.169024705886841,2.169020891189575,3.786786464843317e-06,1.6755229234695437,0.8478569984436035,0.8478569984436035,0.0,82.66685485839844,91.0,16744.626953125,-0.0,887.7631225585938,1.0,283.1499938964844,284.8249816894531,290.306396484375,291.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17774.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877566933631897,1.0,0.0,0.0,2.387544870376587,2.3875555992126465,3.803614561093127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.999267578125,0.0,440.7085571289063,1895.4371337890625,0.0,862.9072875976562,0.5968167185783386,1.0,0.0,3.0,1.0,0.0
12045480,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9990000128746032,0.538753867149353,0.4165703356266022,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.6274175643920898,0.1122268736362457,0.1080816909670829,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.81239914894104,0.2459982931613922,0.1731708943843841,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.7450781464576721,0.1895139962434768,0.1810566484928131,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7640388607978821,0.2047289758920669,0.9280911087989808,285.4415588378906,285.2076110839844,293.07666015625,287.29150390625,293.07476806640625,297.5267944335937,285.4427795410156,1.0,0.4149736762046814,1.0,1.0,0.0,1.0,-2.169024705886841,2.169020891189575,3.786786464843317e-06,1.6755229234695437,0.8478569984436035,0.8478569984436035,0.0,82.66685485839844,91.0,16744.626953125,-0.0,887.7631225585938,1.0,283.1499938964844,284.8249816894531,290.306396484375,291.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17774.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877566933631897,1.0,0.0,0.0,2.387544870376587,2.3875555992126465,3.803614561093127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.999267578125,0.0,440.7085571289063,1895.4371337890625,0.0,862.9072875976562,0.5968167185783386,1.0,0.0,3.0,1.0,0.0
12045540,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9990000128746032,0.5386262536048889,0.4227444231510162,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.6262845396995544,0.1131907254457473,0.1090520545840263,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8094030022621155,0.246790200471878,0.1737638264894485,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.7431752681732178,0.1907201558351516,0.1822553128004074,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.7606844902038574,0.2049463391304016,0.9294021725654602,285.46246337890625,285.19000244140625,293.1499938964844,287.3460693359375,293.1481018066406,297.53375244140625,285.4637145996094,1.0,0.4181337058544159,1.0,1.0,0.0,1.0,-2.1813313961029053,2.18132758140564,3.829729394055903e-06,1.6851413249969482,0.8517493605613708,0.8517493605613708,0.0,84.55511474609375,94.0,16955.74609375,-0.0,906.4972534179688,1.0,283.1499938964844,284.8387145996094,290.3637390136719,291.5182189941406,293.1499938964844,293.1499938964844,283.1499938964844,17720.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913203954696655,1.0,0.0,0.0,2.3980629444122314,2.39807391166687,3.837201063561224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.069580078125,0.0,445.5251770019531,1895.4371337890625,0.0,881.6207885742188,0.5990729331970215,1.0,0.0,3.0,1.0,0.0
12045600,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9990000128746032,0.5386262536048889,0.4227444231510162,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.6262845396995544,0.1131907254457473,0.1090520545840263,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8094030022621155,0.246790200471878,0.1737638264894485,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.7431752681732178,0.1907201558351516,0.1822553128004074,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.7606844902038574,0.2049463391304016,0.9294021725654602,285.46246337890625,285.19000244140625,293.1499938964844,287.3460693359375,293.1481018066406,297.53375244140625,285.4637145996094,1.0,0.4181337058544159,1.0,1.0,0.0,1.0,-2.1813313961029053,2.18132758140564,3.829729394055903e-06,1.6851413249969482,0.8517493605613708,0.8517493605613708,0.0,84.55511474609375,94.0,16955.74609375,-0.0,906.4972534179688,1.0,283.1499938964844,284.8387145996094,290.3637390136719,291.5182189941406,293.1499938964844,293.1499938964844,283.1499938964844,17720.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913203954696655,1.0,0.0,0.0,2.3980629444122314,2.39807391166687,3.837201063561224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.069580078125,0.0,445.5251770019531,1895.4371337890625,0.0,881.6207885742188,0.5990729331970215,1.0,0.0,3.0,1.0,0.0
12045660,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.9990000128746032,0.537646472454071,0.4299604296684265,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.6247307062149048,0.1141595691442489,0.1100386530160904,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8057665824890137,0.247594267129898,0.1743745654821396,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.740776538848877,0.191924050450325,0.183464303612709,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.7567800879478455,0.2051130384206771,0.9305476546287536,285.4828186035156,285.17340087890625,293.2191772460937,287.3969116210937,293.217529296875,297.5438537597656,285.48394775390625,1.0,0.4216742813587188,1.0,1.0,0.0,1.0,-2.19474458694458,2.1947407722473145,3.876831215166021e-06,1.6956253051757812,0.8561261892318726,0.8561261892318726,0.0,86.76563262939453,97.0,17171.185546875,-0.0,927.7054443359376,1.0,283.1499938964844,284.8515625,290.4182434082031,291.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17671.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955549478530884,1.0,0.0,0.0,2.410416841506958,2.4104275703430176,3.8768376953157713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.677490234375,0.0,451.2985229492188,1895.4371337890625,0.0,904.3517456054688,0.6017444729804993,1.0,0.0,3.0,1.0,0.0
12045720,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.9990000128746032,0.537646472454071,0.4299604296684265,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.6247307062149048,0.1141595691442489,0.1100386530160904,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8057665824890137,0.247594267129898,0.1743745654821396,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.740776538848877,0.191924050450325,0.183464303612709,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.7567800879478455,0.2051130384206771,0.9305476546287536,285.4828186035156,285.17340087890625,293.2191772460937,287.3969116210937,293.217529296875,297.5438537597656,285.48394775390625,1.0,0.4216742813587188,1.0,1.0,0.0,1.0,-2.19474458694458,2.1947407722473145,3.876831215166021e-06,1.6956253051757812,0.8561261892318726,0.8561261892318726,0.0,86.76563262939453,97.0,17171.185546875,-0.0,927.7054443359376,1.0,283.1499938964844,284.8515625,290.4182434082031,291.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17671.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955549478530884,1.0,0.0,0.0,2.410416841506958,2.4104275703430176,3.8768376953157713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.677490234375,0.0,451.2985229492188,1895.4371337890625,0.0,904.3517456054688,0.6017444729804993,1.0,0.0,3.0,1.0,0.0
12045780,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.535734236240387,0.4379228949546814,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6229013800621033,0.1151326149702072,0.1110382303595542,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8016982674598694,0.2484014332294464,0.1749957352876663,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.7380644679069519,0.1931187659502029,0.1846751719713211,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.752536416053772,0.205226793885231,0.9314935803413392,285.5011291503906,285.1587219238281,293.2803649902344,287.4410400390625,293.2789306640625,297.5591735839844,285.50213623046875,1.0,0.4254769086837768,1.0,1.0,0.0,1.0,-2.208845376968384,2.208841562271118,3.9266801650228444e-06,1.706647276878357,0.8609178066253662,0.8609178066253662,0.0,89.22349548339844,85.0,17380.283203125,-0.0,950.7608032226562,1.0,283.1499938964844,284.8625183105469,290.46588134765625,291.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17628.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005478501319885,1.0,0.0,0.0,2.424394130706787,2.424405097961426,3.92192958997839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.290771484375,0.0,457.9576721191406,1895.4371337890625,0.0,931.8549194335938,0.6047874689102173,1.0,0.0,3.0,1.0,0.0
12045840,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.535734236240387,0.4379228949546814,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6229013800621033,0.1151326149702072,0.1110382303595542,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8016982674598694,0.2484014332294464,0.1749957352876663,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.7380644679069519,0.1931187659502029,0.1846751719713211,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.752536416053772,0.205226793885231,0.9314935803413392,285.5011291503906,285.1587219238281,293.2803649902344,287.4410400390625,293.2789306640625,297.5591735839844,285.50213623046875,1.0,0.4254769086837768,1.0,1.0,0.0,1.0,-2.208845376968384,2.208841562271118,3.9266801650228444e-06,1.706647276878357,0.8609178066253662,0.8609178066253662,0.0,89.22349548339844,85.0,17380.283203125,-0.0,950.7608032226562,1.0,283.1499938964844,284.8625183105469,290.46588134765625,291.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17628.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005478501319885,1.0,0.0,0.0,2.424394130706787,2.424405097961426,3.92192958997839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.290771484375,0.0,457.9576721191406,1895.4371337890625,0.0,931.8549194335938,0.6047874689102173,1.0,0.0,3.0,1.0,0.0
12045900,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9990000128746032,0.5347129106521606,0.4373761713504791,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.6239510178565979,0.115619421005249,0.1114930212497711,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8024696111679077,0.2487919926643371,0.1752686500549316,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.7390350699424744,0.1936992704868316,0.185225635766983,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.7528804540634155,0.2052554041147232,0.9316493272781372,285.5072631835937,285.15203857421875,293.30810546875,287.4607238769531,293.3067626953125,297.5681457519531,285.5075988769531,1.0,0.4251861274242401,1.0,1.0,0.0,1.0,-2.209924459457397,2.209920644760132,3.930823368136771e-06,1.7076765298843384,0.8634179830551147,0.8634179830551147,0.0,89.12012481689453,85.0,17448.443359375,-0.0,951.433349609375,1.0,283.1499938964844,284.86492919921875,290.4864196777344,291.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,17609.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031675338745117,1.0,0.0,0.0,2.4319007396698,2.43191146850586,3.946253741560213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.0703125,0.0,461.5861511230469,1895.4371337890625,0.0,946.581298828125,0.606428861618042,1.0,0.0,3.0,1.0,0.0
12045960,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.9990000128746032,0.5343976020812988,0.4336769878864288,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.626361072063446,0.1161066815257072,0.1119158640503883,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8051825165748596,0.2491711974143982,0.1755089312791824,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.74162757396698,0.1942681670188903,0.1857304871082306,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.7549349069595337,0.2052768915891647,0.9315776228904724,285.5086364746094,285.14581298828125,293.3340759277344,287.4788818359375,293.3327941894531,297.5735778808594,285.5085754394531,1.0,0.4238132238388061,1.0,1.0,0.0,1.0,-2.206803321838379,2.2067995071411133,3.919931714335689e-06,1.705341935157776,0.8659142851829529,0.8659142851829529,0.0,88.07807159423828,73.0,17484.61328125,-0.0,944.4298095703124,1.0,283.1499938964844,284.863525390625,290.5038146972656,291.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,17595.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605636477470398,1.0,0.0,0.0,2.4396331310272217,2.4396440982818604,3.971388764512085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.415283203125,0.0,465.3703918457031,1895.4371337890625,0.0,960.6378784179688,0.6081271171569824,1.0,0.0,3.0,1.0,0.0
12046020,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.9990000128746032,0.5359142422676086,0.4221475422382355,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.6328297257423401,0.1169280037283897,0.1125762537121772,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.8129512667655945,0.249786764383316,0.1758584529161453,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.7489598989486694,0.1952056735754013,0.1865068823099136,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.7615473866462708,0.2053509205579757,0.9312852025032043,285.50445556640625,285.13629150390625,293.3737487792969,287.5060729980469,293.37261962890625,297.572265625,285.5038757324219,1.0,0.4194349646568298,1.0,1.0,0.0,1.0,-2.194756507873535,2.194752693176269,3.877661129081389e-06,1.6961040496826172,0.8700865507125854,0.8700865507125854,0.0,84.81043243408203,73.0,17494.72265625,-0.0,920.3971557617188,1.0,283.1499938964844,284.8558654785156,290.5259094238281,291.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17579.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089393496513367,1.0,0.0,0.0,2.452953815460205,2.452964782714844,4.014875685243169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.912841796875,0.0,471.9858703613281,1895.4371337890625,0.0,979.7086791992188,0.6110668778419495,1.0,0.0,3.0,1.0,0.0
12046080,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.9990000128746032,0.5365246534347534,0.4192812144756317,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.6343987584114075,0.1170850470662117,0.1126963049173355,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.8148216605186462,0.2499015480279922,0.1759185343980789,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.7507752776145935,0.1953824758529663,0.1866465210914611,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.763252317905426,0.2053750306367874,0.9312351942062378,285.5028991699219,285.1346130371094,293.3807678222656,287.51080322265625,293.379638671875,297.5706787109375,285.5022277832031,1.0,0.4183484017848968,1.0,1.0,0.0,1.0,-2.191638946533203,2.1916348934173584,3.866741735691903e-06,1.6937012672424316,0.8708733916282654,0.8708733916282654,0.0,84.00670623779297,76.0,17490.31640625,-0.0,914.374267578125,1.0,283.1499938964844,284.853759765625,290.5292663574219,291.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17577.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094144582748413,1.0,0.0,0.0,2.4555180072784424,2.45552921295166,4.023274016162759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.640625,0.0,473.272705078125,1895.4371337890625,0.0,982.4766235351562,0.6116346120834351,1.0,0.0,3.0,1.0,0.0
12046140,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.9990000128746032,0.5412389039993286,0.4102572798728943,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.6403113007545471,0.1180753484368324,0.1135420203208923,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8210931420326233,0.2506396770477295,0.176364004611969,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7573583126068115,0.1965127289295196,0.1876190602779388,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7689588069915771,0.2056291103363037,0.9317730665206908,285.4971618652344,285.1249694824219,293.4209289550781,287.5372009277344,293.41998291015625,297.5604248046875,285.4970397949219,1.0,0.4157208502292633,1.0,1.0,0.0,1.0,-2.1841518878936768,2.184148073196411,3.840322733594803e-06,1.687773585319519,0.8758527040481567,0.8758527040481567,0.0,81.56942749023438,79.0,17524.2421875,-0.0,898.0948486328125,1.0,283.1499938964844,284.8451538085937,290.5471496582031,291.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17568.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113548874855042,1.0,0.0,0.0,2.47168517112732,2.471696376800537,4.076426876054029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.41357421875,0.0,481.4598388671875,1895.4371337890625,0.0,993.8469848632812,0.6152218580245972,1.0,0.0,3.0,1.0,0.0
12046200,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.9990000128746032,0.5412389039993286,0.4102572798728943,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.6403113007545471,0.1180753484368324,0.1135420203208923,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8210931420326233,0.2506396770477295,0.176364004611969,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7573583126068115,0.1965127289295196,0.1876190602779388,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7689588069915771,0.2056291103363037,0.9317730665206908,285.4971618652344,285.1249694824219,293.4209289550781,287.5372009277344,293.41998291015625,297.5604248046875,285.4970397949219,1.0,0.4157208502292633,1.0,1.0,0.0,1.0,-2.1841518878936768,2.184148073196411,3.840322733594803e-06,1.687773585319519,0.8758527040481567,0.8758527040481567,0.0,81.56942749023438,79.0,17524.2421875,-0.0,898.0948486328125,1.0,283.1499938964844,284.8451538085937,290.5471496582031,291.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17568.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113548874855042,1.0,0.0,0.0,2.47168517112732,2.471696376800537,4.076426876054029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.41357421875,0.0,481.4598388671875,1895.4371337890625,0.0,993.8469848632812,0.6152218580245972,1.0,0.0,3.0,1.0,0.0
12046260,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.9990000128746032,0.5455423593521118,0.4062625467777252,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6439834237098694,0.1190780475735664,0.1144490912556648,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8243241906166077,0.2513978183269501,0.1768603771924972,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7611801624298096,0.1976626366376876,0.1886623799800872,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7718698382377625,0.2059943825006485,0.9331260323524476,285.49658203125,285.11676025390625,293.4551086425781,287.5585021972656,293.4543151855469,297.55828857421875,285.49664306640625,1.0,0.4149970710277557,1.0,1.0,0.0,1.0,-2.183913230895996,2.1839094161987305,3.839494183921488e-06,1.687591791152954,0.8809664249420166,0.8809664249420166,0.0,80.5960922241211,82.0,17597.046875,-0.0,894.2474365234375,1.0,283.1499938964844,284.8406982421875,290.5650939941406,291.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,17560.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612574577331543,1.0,0.0,0.0,2.4881081581115723,2.48811936378479,4.130777710997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.1611328125,0.0,489.8895568847656,1895.4371337890625,0.0,1001.046630859375,0.618872344493866,1.0,0.0,3.0,1.0,0.0
12046320,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.9990000128746032,0.5455423593521118,0.4062625467777252,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6439834237098694,0.1190780475735664,0.1144490912556648,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8243241906166077,0.2513978183269501,0.1768603771924972,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7611801624298096,0.1976626366376876,0.1886623799800872,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7718698382377625,0.2059943825006485,0.9331260323524476,285.49658203125,285.11676025390625,293.4551086425781,287.5585021972656,293.4543151855469,297.55828857421875,285.49664306640625,1.0,0.4149970710277557,1.0,1.0,0.0,1.0,-2.183913230895996,2.1839094161987305,3.839494183921488e-06,1.687591791152954,0.8809664249420166,0.8809664249420166,0.0,80.5960922241211,82.0,17597.046875,-0.0,894.2474365234375,1.0,283.1499938964844,284.8406982421875,290.5650939941406,291.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,17560.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612574577331543,1.0,0.0,0.0,2.4881081581115723,2.48811936378479,4.130777710997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.1611328125,0.0,489.8895568847656,1895.4371337890625,0.0,1001.046630859375,0.618872344493866,1.0,0.0,3.0,1.0,0.0
12046380,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5487161874771118,0.4058448672294616,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.6459376215934753,0.1200907900929451,0.115400344133377,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8253594040870667,0.2521703243255615,0.1773930937051773,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7628891468048096,0.1988222301006317,0.1897514164447784,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7726213932037354,0.2063872814178466,0.9348599910736084,285.4985046386719,285.1098937988281,293.4837646484375,287.5750732421875,293.48309326171875,297.5609130859375,285.4986877441406,1.0,0.4157090485095978,1.0,1.0,0.0,1.0,-2.188581705093384,2.188577890396118,3.855878730973927e-06,1.691242814064026,0.8862066268920898,0.8862066268920898,0.0,80.63024139404297,85.0,17692.646484375,-0.0,898.8430786132812,1.0,283.1499938964844,284.83843994140625,290.5830078125,291.796875,293.1499938964844,293.1499938964844,283.1499938964844,17555.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141102313995361,1.0,0.0,0.0,2.5047197341918945,2.5047311782836914,4.186119895166485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.960693359375,0.0,498.5311584472656,1895.4371337890625,0.0,1010.1691284179688,0.6225707530975342,1.0,0.0,3.0,1.0,0.0
12046440,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5487161874771118,0.4058448672294616,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.6459376215934753,0.1200907900929451,0.115400344133377,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8253594040870667,0.2521703243255615,0.1773930937051773,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7628891468048096,0.1988222301006317,0.1897514164447784,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7726213932037354,0.2063872814178466,0.9348599910736084,285.4985046386719,285.1098937988281,293.4837646484375,287.5750732421875,293.48309326171875,297.5609130859375,285.4986877441406,1.0,0.4157090485095978,1.0,1.0,0.0,1.0,-2.188581705093384,2.188577890396118,3.855878730973927e-06,1.691242814064026,0.8862066268920898,0.8862066268920898,0.0,80.63024139404297,85.0,17692.646484375,-0.0,898.8430786132812,1.0,283.1499938964844,284.83843994140625,290.5830078125,291.796875,293.1499938964844,293.1499938964844,283.1499938964844,17555.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141102313995361,1.0,0.0,0.0,2.5047197341918945,2.5047311782836914,4.186119895166485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.960693359375,0.0,498.5311584472656,1895.4371337890625,0.0,1010.1691284179688,0.6225707530975342,1.0,0.0,3.0,1.0,0.0
12046500,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.9990000128746032,0.5498564839363098,0.4067244529724121,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.646373450756073,0.1205999627709388,0.115889199078083,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8252034187316895,0.2525592446327209,0.1776694655418396,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.7630810141563416,0.1994017958641052,0.1903070956468582,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.772306501865387,0.2065737694501876,0.9357550144195556,285.5000915527344,285.10693359375,293.49615478515625,287.58172607421875,293.4955444335937,297.5628662109375,285.50030517578125,1.0,0.4164837896823883,1.0,1.0,0.0,1.0,-2.192298650741577,2.1922945976257324,3.868947260343703e-06,1.6941479444503784,0.8888739347457886,0.8888739347457886,0.0,80.94945526123047,85.0,17746.349609375,-0.0,903.604248046875,1.0,283.1499938964844,284.8378601074219,290.5911865234375,291.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,17553.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151312589645386,1.0,0.0,0.0,2.5130810737609863,2.513092517852783,4.214114710521244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.43115234375,0.0,502.9241027832031,1895.4371337890625,0.0,1016.2698974609376,0.6244342923164368,1.0,0.0,3.0,1.0,0.0
12046560,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.9990000128746032,0.5507140159606934,0.4082098305225372,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.6465059518814087,0.1211105287075042,0.1163852959871292,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8246740698814392,0.2529485523700714,0.1779507100582122,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7629026174545288,0.1999794542789459,0.1908673197031021,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7716003656387329,0.2067470699548721,0.9366280436515808,285.501953125,285.104248046875,293.5073547363281,287.5873413085937,293.5068359375,297.5649719238281,285.5022277832031,1.0,0.4174842238426208,1.0,1.0,0.0,1.0,-2.1967368125915527,2.196732997894287,3.884581474267179e-06,1.6976157426834106,0.8915717005729675,0.8915717005729675,0.0,81.43667602539062,88.0,17802.828125,-0.0,909.705078125,1.0,283.1499938964844,284.8375549316406,290.59844970703125,291.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,17551.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163241267204285,1.0,0.0,0.0,2.5214710235595703,2.5214827060699463,4.242299667112093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.800048828125,0.0,507.36138916015625,1895.4371337890625,0.0,1023.4331665039062,0.6263055205345154,1.0,0.0,3.0,1.0,0.0
12046620,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9990000128746032,0.5516400933265686,0.4126802980899811,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.646030068397522,0.1221347525715828,0.1173953413963317,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8227046728134155,0.25372514128685,0.178523302078247,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7616412043571472,0.2011251747608184,0.1919945776462555,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7692230343818665,0.207043781876564,0.9382365345954896,285.5062255859375,285.09967041015625,293.52642822265625,287.595703125,293.5260009765625,297.5696105957031,285.50653076171875,1.0,0.4200290739536285,1.0,1.0,0.0,1.0,-2.207291841506958,2.2072880268096924,3.921893039660063e-06,1.7058595418930054,0.8970528244972229,0.8970528244972229,0.0,82.8309097290039,91.0,17921.326171875,-0.0,925.1888427734376,1.0,283.1499938964844,284.83746337890625,290.609619140625,291.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17548.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191229820251465,1.0,0.0,0.0,2.538311004638672,2.538322687149048,4.2991541704395786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.94873046875,0.0,516.3564453125,1895.4371337890625,0.0,1040.3897705078125,0.6300652027130127,1.0,0.0,3.0,1.0,0.0
12046680,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9990000128746032,0.5516400933265686,0.4126802980899811,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.646030068397522,0.1221347525715828,0.1173953413963317,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8227046728134155,0.25372514128685,0.178523302078247,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7616412043571472,0.2011251747608184,0.1919945776462555,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7692230343818665,0.207043781876564,0.9382365345954896,285.5062255859375,285.09967041015625,293.52642822265625,287.595703125,293.5260009765625,297.5696105957031,285.50653076171875,1.0,0.4200290739536285,1.0,1.0,0.0,1.0,-2.207291841506958,2.2072880268096924,3.921893039660063e-06,1.7058595418930054,0.8970528244972229,0.8970528244972229,0.0,82.8309097290039,91.0,17921.326171875,-0.0,925.1888427734376,1.0,283.1499938964844,284.83746337890625,290.609619140625,291.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17548.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191229820251465,1.0,0.0,0.0,2.538311004638672,2.538322687149048,4.2991541704395786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.94873046875,0.0,516.3564453125,1895.4371337890625,0.0,1040.3897705078125,0.6300652027130127,1.0,0.0,3.0,1.0,0.0
12046740,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.9990000128746032,0.5515759587287903,0.418734073638916,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.644801676273346,0.1231619343161583,0.1184243783354759,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8197990655899048,0.2544951736927032,0.1791037917137146,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7594602704048157,0.202253445982933,0.1931224167346954,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7658542394638062,0.2072640359401703,0.9395897388458252,285.5108337402344,285.0960388183594,293.5414428710937,287.6005554199219,293.5411376953125,297.57586669921875,285.5111389160156,1.0,0.4231300354003906,1.0,1.0,0.0,1.0,-2.219475746154785,2.2194716930389404,3.965189989685314e-06,1.7153704166412354,0.902639091014862,0.902639091014862,0.0,84.67851257324219,94.0,18043.830078125,-0.0,944.1299438476562,1.0,283.1499938964844,284.8377380371094,290.6161193847656,291.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17547.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222558617591858,1.0,0.0,0.0,2.555187940597534,2.55519962310791,4.35651287489236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.09033203125,0.0,525.4910888671875,1895.4371337890625,0.0,1059.6168212890625,0.6368381977081299,1.0,0.0,3.0,1.0,0.0
