time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046800,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.9990000128746032,0.5515759587287903,0.418734073638916,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.644801676273346,0.1231619343161583,0.1184243783354759,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8197990655899048,0.2544951736927032,0.1791037917137146,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7594602704048157,0.202253445982933,0.1931224167346954,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7658542394638062,0.2072640359401703,0.9395897388458252,285.5108337402344,285.0960388183594,293.5414428710937,287.6005554199219,293.5411376953125,297.57586669921875,285.5111389160156,1.0,0.4231300354003906,1.0,1.0,0.0,1.0,-2.219475746154785,2.2194716930389404,3.965189989685314e-06,1.7153704166412354,0.902639091014862,0.902639091014862,0.0,84.67851257324219,94.0,18043.830078125,-0.0,944.1299438476562,1.0,283.1499938964844,284.8377380371094,290.6161193847656,291.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17547.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222558617591858,1.0,0.0,0.0,2.555187940597534,2.55519962310791,4.35651287489236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.09033203125,0.0,525.4910888671875,1895.4371337890625,0.0,1059.6168212890625,0.6368381977081299,1.0,0.0,3.0,1.0,0.0
12046860,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.9990000128746032,0.5504859089851379,0.4259846210479736,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.6430472731590271,0.1241894662380218,0.1194672733545303,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8161865472793579,0.2552212476730346,0.1796724498271942,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.7566191554069519,0.2033364474773407,0.1942296773195266,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7617661952972412,0.2073755413293838,0.9405679702758788,285.5027160644531,285.0932922363281,293.55291748046875,287.6022644042969,293.5526733398437,297.5860900878906,285.5025634765625,1.0,0.4266162514686584,1.0,1.0,0.0,1.0,-2.2326250076293945,2.23262095451355,4.012196768599097e-06,1.7256313562393188,0.908057689666748,0.908057689666748,0.0,86.88025665283203,97.0,18202.91015625,-0.0,965.5753784179688,1.0,283.1499938964844,284.8214416503906,290.6201171875,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258561015129089,1.0,0.0,0.0,2.604327440261841,2.604339599609375,4.525686847500765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.72412109375,0.0,555.1737060546875,1895.4371337890625,0.0,1082.029052734375,0.648921012878418,1.0,0.0,3.0,1.0,0.0
12046920,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.9990000128746032,0.5504859089851379,0.4259846210479736,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.6430472731590271,0.1241894662380218,0.1194672733545303,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8161865472793579,0.2552212476730346,0.1796724498271942,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.7566191554069519,0.2033364474773407,0.1942296773195266,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7617661952972412,0.2073755413293838,0.9405679702758788,285.5027160644531,285.0932922363281,293.55291748046875,287.6022644042969,293.5526733398437,297.5860900878906,285.5025634765625,1.0,0.4266162514686584,1.0,1.0,0.0,1.0,-2.2326250076293945,2.23262095451355,4.012196768599097e-06,1.7256313562393188,0.908057689666748,0.908057689666748,0.0,86.88025665283203,97.0,18202.91015625,-0.0,965.5753784179688,1.0,283.1499938964844,284.8214416503906,290.6201171875,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258561015129089,1.0,0.0,0.0,2.604327440261841,2.604339599609375,4.525686847500765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.72412109375,0.0,555.1737060546875,1895.4371337890625,0.0,1082.029052734375,0.648921012878418,1.0,0.0,3.0,1.0,0.0
12046980,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.9990000128746032,0.5482051372528076,0.4341622591018677,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.6409277319908142,0.1252148151397705,0.120519146323204,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8119869232177734,0.2558766007423401,0.1802017837762832,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7532879710197449,0.204351469874382,0.1952862739562988,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7571401596069336,0.2073556929826736,0.9410117268562316,285.4876708984375,285.0912780761719,293.5613098144531,287.60125732421875,293.5611572265625,297.6034851074219,285.4871826171875,1.0,0.430350661277771,1.0,1.0,0.0,1.0,-2.2461493015289307,2.246145248413086,4.060842911712825e-06,1.736180067062378,0.9132473468780518,0.9132473468780518,0.0,89.36514282226562,100.0,18371.412109375,-0.0,988.7171020507812,1.0,283.1499938964844,284.7969055175781,290.620849609375,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18675.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298178434371948,1.0,0.0,0.0,2.66841721534729,2.668430089950561,4.75117275300363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.767578125,0.0,595.9683227539062,1895.4371337890625,0.0,1107.0787353515625,0.6646177768707275,1.0,0.0,3.0,1.0,0.0
12047040,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.9990000128746032,0.5482051372528076,0.4341622591018677,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.6409277319908142,0.1252148151397705,0.120519146323204,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8119869232177734,0.2558766007423401,0.1802017837762832,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7532879710197449,0.204351469874382,0.1952862739562988,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7571401596069336,0.2073556929826736,0.9410117268562316,285.4876708984375,285.0912780761719,293.5613098144531,287.60125732421875,293.5611572265625,297.6034851074219,285.4871826171875,1.0,0.430350661277771,1.0,1.0,0.0,1.0,-2.2461493015289307,2.246145248413086,4.060842911712825e-06,1.736180067062378,0.9132473468780518,0.9132473468780518,0.0,89.36514282226562,100.0,18371.412109375,-0.0,988.7171020507812,1.0,283.1499938964844,284.7969055175781,290.620849609375,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18675.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298178434371948,1.0,0.0,0.0,2.66841721534729,2.668430089950561,4.75117275300363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.767578125,0.0,595.9683227539062,1895.4371337890625,0.0,1107.0787353515625,0.6646177768707275,1.0,0.0,3.0,1.0,0.0
12047100,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9990000128746032,0.5465625524520874,0.4385033547878265,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.639784038066864,0.1257264167070388,0.1210473254323005,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.8097139596939087,0.256178081035614,0.1804511100053787,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.751504123210907,0.2048330307006836,0.195793867111206,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.7547008395195007,0.2072989046573639,0.9410456418991088,285.47637939453125,285.09051513671875,293.5645446777344,287.599853515625,293.5643920898437,297.6151428222656,285.47540283203125,1.0,0.4322778880596161,1.0,1.0,0.0,1.0,-2.252948045730591,2.252943992614746,4.085412911081221e-06,1.741481065750122,0.915716290473938,0.915716290473938,0.0,90.6900863647461,100.0,18466.982421875,-0.0,1000.7382202148438,1.0,283.1499938964844,284.7794494628906,290.62017822265625,291.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,19188.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631888210773468,1.0,0.0,0.0,2.712329626083374,2.7123427391052246,4.908833375338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.3115234375,0.0,625.2867431640625,1895.4371337890625,0.0,1120.328369140625,0.6725795269012451,1.0,0.0,3.0,1.0,0.0
12047160,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9990000128746032,0.5446260571479797,0.4429881274700165,297.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.6385985016822815,0.1262371242046356,0.1215765699744224,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.8073279857635498,0.256462424993515,0.1806881129741668,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7496577501296997,0.2052971869707107,0.1962854266166687,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7521902322769165,0.2072049379348755,0.9409239888191224,285.4686584472656,285.0898742675781,293.5671691894531,287.597900390625,293.5670471191406,297.62823486328125,285.468017578125,1.0,0.434230089187622,1.0,1.0,0.0,1.0,-2.259699821472168,2.2596957683563232,4.109888777747983e-06,1.7467445135116575,0.91816908121109,0.91816908121109,0.0,92.06319427490234,88.0,18541.77734375,-0.0,1012.962890625,1.0,283.1499938964844,284.7679443359375,290.6181945800781,291.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,19504.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339215636253357,1.0,0.0,0.0,2.741830825805664,2.7418441772460938,5.016197519580601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.91796875,0.0,645.3262939453125,1895.4371337890625,0.0,1133.4464111328125,0.6825653910636902,1.0,0.0,3.0,1.0,0.0
12047220,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9990000128746032,0.5416692495346069,0.4402820467948913,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.6412915587425232,0.1271720379590988,0.1224340349435806,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.8094451427459717,0.2569159269332886,0.1810009032487869,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7520367503166199,0.2060811966657638,0.1970212012529373,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7533636689186096,0.2069300264120102,0.9397033452987672,285.4418029785156,285.08905029296875,293.5706787109375,287.5931091308594,293.57061767578125,297.6473083496094,285.440185546875,1.0,0.4328511357307434,1.0,1.0,0.0,1.0,-2.257291316986084,2.25728726387024,4.101594640815165e-06,1.7451236248016355,0.9223139882087708,0.9223139882087708,0.0,91.29270935058594,88.0,18606.607421875,-0.0,1007.5071411132812,1.0,283.1499938964844,284.7320556640625,290.6121826171875,291.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,20388.505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375037431716919,1.0,0.0,0.0,2.815930128097534,2.8159444332122803,5.290992248774273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.93359375,0.0,698.0109252929688,1895.4371337890625,0.0,1156.806640625,0.6977007985115051,1.0,0.0,3.0,1.0,0.0
12047280,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.9990000128746032,0.5415302515029907,0.4395872354507446,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6417346596717834,0.1272532045841217,0.1225036680698394,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8098979592323303,0.2569524049758911,0.1810218542814254,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7524880170822144,0.2061463594436645,0.1970767527818679,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7537103295326233,0.2069050222635269,0.9395557641983032,285.4394836425781,285.0889892578125,293.5709228515625,287.5926208496094,293.5708312988281,297.6477355957031,285.4378662109375,1.0,0.4325612783432007,1.0,1.0,0.0,1.0,-2.256455898284912,2.2564516067504883,4.098588760825805e-06,1.7444860935211182,0.9226588606834412,0.9226588606834412,0.0,91.0871124267578,76.0,18605.6171875,-0.0,1005.8565673828124,1.0,283.1499938964844,284.7292785644531,290.6112670898437,291.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20442.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377638578414917,1.0,0.0,0.0,2.820659875869751,2.820673942565918,5.308780259838386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.6435546875,0.0,701.4470825195312,1895.4371337890625,0.0,1158.5152587890625,0.7018217444419861,1.0,0.0,3.0,1.0,0.0
12047340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.9990000128746032,0.5417430400848389,0.4260056614875793,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.6497626900672913,0.1282683759927749,0.1233259811997413,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8183939456939697,0.257369190454483,0.1812223047018051,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.761001706123352,0.206926628947258,0.1976901590824127,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7609594464302063,0.206635370850563,0.9375990629196168,285.3998107910156,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.6470031738281,285.39776611328125,1.0,0.4270412623882293,1.0,1.0,0.0,1.0,-2.2397654056549072,2.2397613525390625,4.0385925785813015e-06,1.7316372394561768,0.9265440106391908,0.9265440106391908,0.0,87.1131362915039,79.0,18569.50390625,-0.0,973.6328125,1.0,283.1499938964844,284.6825256347656,290.59735107421875,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401740312576294,1.0,0.0,0.0,2.901927709579468,2.901942729949951,5.619097009912366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.64013671875,0.0,762.7832641601562,1895.4371337890625,0.0,1174.42578125,0.721677839756012,1.0,0.0,3.0,1.0,0.0
12047400,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.9990000128746032,0.5417430400848389,0.4260056614875793,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.6497626900672913,0.1282683759927749,0.1233259811997413,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8183939456939697,0.257369190454483,0.1812223047018051,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.761001706123352,0.206926628947258,0.1976901590824127,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7609594464302063,0.206635370850563,0.9375990629196168,285.3998107910156,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.6470031738281,285.39776611328125,1.0,0.4270412623882293,1.0,1.0,0.0,1.0,-2.2397654056549072,2.2397613525390625,4.0385925785813015e-06,1.7316372394561768,0.9265440106391908,0.9265440106391908,0.0,87.1131362915039,79.0,18569.50390625,-0.0,973.6328125,1.0,283.1499938964844,284.6825256347656,290.59735107421875,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401740312576294,1.0,0.0,0.0,2.901927709579468,2.901942729949951,5.619097009912366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.64013671875,0.0,762.7832641601562,1895.4371337890625,0.0,1174.42578125,0.721677839756012,1.0,0.0,3.0,1.0,0.0
12047460,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.9990000128746032,0.5443448424339294,0.4176991283893585,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.655626118183136,0.1292933523654937,0.1242102831602096,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8237703442573547,0.2577823996543884,0.181446835398674,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7668293714523315,0.2077088505029678,0.198341816663742,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7656764388084412,0.2065524160861969,0.936614751815796,285.3630676269531,285.08819580078125,293.5741577148437,287.5778503417969,293.5741271972656,297.6318664550781,285.36163330078125,1.0,0.4243189990520477,1.0,1.0,0.0,1.0,-2.230706691741944,2.230702638626098,4.00585258830688e-06,1.7244452238082886,0.9299397468566896,0.9299397468566896,0.0,84.7637710571289,82.0,18569.703125,-0.0,955.6044311523438,1.0,283.1499938964844,284.6397705078125,290.58111572265625,291.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,22527.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407935619354248,1.0,0.0,0.0,2.983717679977417,2.9837334156036377,5.940306095908454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.98876953125,0.0,828.1449584960938,1895.4371337890625,0.0,1178.538330078125,0.7416688799858093,1.0,0.0,3.0,1.0,0.0
12047520,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.9990000128746032,0.5443448424339294,0.4176991283893585,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.655626118183136,0.1292933523654937,0.1242102831602096,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8237703442573547,0.2577823996543884,0.181446835398674,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7668293714523315,0.2077088505029678,0.198341816663742,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7656764388084412,0.2065524160861969,0.936614751815796,285.3630676269531,285.08819580078125,293.5741577148437,287.5778503417969,293.5741271972656,297.6318664550781,285.36163330078125,1.0,0.4243189990520477,1.0,1.0,0.0,1.0,-2.230706691741944,2.230702638626098,4.00585258830688e-06,1.7244452238082886,0.9299397468566896,0.9299397468566896,0.0,84.7637710571289,82.0,18569.703125,-0.0,955.6044311523438,1.0,283.1499938964844,284.6397705078125,290.58111572265625,291.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,22527.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407935619354248,1.0,0.0,0.0,2.983717679977417,2.9837334156036377,5.940306095908454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.98876953125,0.0,828.1449584960938,1895.4371337890625,0.0,1178.538330078125,0.7416688799858093,1.0,0.0,3.0,1.0,0.0
12047580,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.9990000128746032,0.5466732382774353,0.4143081605434418,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6591400504112244,0.130329892039299,0.1251545846462249,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.8262459635734558,0.2582125663757324,0.1817190796136856,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7698559761047363,0.208506554365158,0.1990584582090377,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.7677240371704102,0.2065708935260772,0.936470627784729,285.3337707519531,285.0881042480469,293.5746154785156,287.5691223144531,293.5746154785156,297.62432861328125,285.3326721191406,1.0,0.423454225063324,1.0,1.0,0.0,1.0,-2.228778123855591,2.228774070739746,3.998877673438983e-06,1.7229005098342896,0.9330028891563416,0.9330028891563416,0.0,83.86931610107422,85.0,18616.19921875,-0.0,950.2874145507812,1.0,283.1499938964844,284.603515625,290.5697326660156,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,23624.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408401727676392,1.0,0.0,0.0,3.0649900436401367,3.065006732940674,6.268324455049878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.91552734375,0.0,896.7540283203125,1895.4371337890625,0.0,1178.84814453125,0.7615355849266052,1.0,0.0,3.0,1.0,0.0
12047640,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.9990000128746032,0.5466732382774353,0.4143081605434418,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6591400504112244,0.130329892039299,0.1251545846462249,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.8262459635734558,0.2582125663757324,0.1817190796136856,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7698559761047363,0.208506554365158,0.1990584582090377,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.7677240371704102,0.2065708935260772,0.936470627784729,285.3337707519531,285.0881042480469,293.5746154785156,287.5691223144531,293.5746154785156,297.62432861328125,285.3326721191406,1.0,0.423454225063324,1.0,1.0,0.0,1.0,-2.228778123855591,2.228774070739746,3.998877673438983e-06,1.7229005098342896,0.9330028891563416,0.9330028891563416,0.0,83.86931610107422,85.0,18616.19921875,-0.0,950.2874145507812,1.0,283.1499938964844,284.603515625,290.5697326660156,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,23624.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408401727676392,1.0,0.0,0.0,3.0649900436401367,3.065006732940674,6.268324455049878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.91552734375,0.0,896.7540283203125,1895.4371337890625,0.0,1178.84814453125,0.7615355849266052,1.0,0.0,3.0,1.0,0.0
12047700,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.9990000128746032,0.5474828481674194,0.4139919579029083,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.6601930856704712,0.130851611495018,0.125643715262413,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8266549110412598,0.258433073759079,0.1818698793649673,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7705429196357727,0.2089090198278427,0.1994349509477615,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7679344415664673,0.2065841406583786,0.9365223050117492,285.3193664550781,285.0880432128906,293.5747985839844,287.5646057128906,293.5747985839844,297.6239624023437,285.3180847167969,1.0,0.4235708117485046,1.0,1.0,0.0,1.0,-2.229679584503174,2.229675531387329,4.002070454589557e-06,1.723583459854126,0.9344014525413512,0.9344014525413512,0.0,83.81747436523438,85.0,18658.62109375,-0.0,950.9882202148438,1.0,283.1499938964844,284.5845031738281,290.56597900390625,291.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,24304.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410070061683655,1.0,0.0,0.0,3.1131906509399414,3.1132075786590576,6.467028015322285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.998046875,0.0,939.2923583984376,1895.4371337890625,0.0,1179.9573974609375,0.7705318927764893,1.0,0.0,3.0,1.0,0.0
12047760,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.9990000128746032,0.5479871034622192,0.4144595265388489,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.6608344316482544,0.1313749998807907,0.1261421293020248,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.8265864253044128,0.2586556673049927,0.1820267289876938,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.7707487940788269,0.209311842918396,0.1998188197612762,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.7676607370376587,0.2065887153148651,0.9365817904472352,285.3094177246094,285.0880126953125,293.5749816894531,287.56005859375,293.5749816894531,297.6256103515625,285.3085021972656,1.0,0.4239863157272339,1.0,1.0,0.0,1.0,-2.2315595149993896,2.231555461883545,4.008769337815465e-06,1.7250293493270874,0.9357761740684508,0.9357761740684508,0.0,83.98689270019531,88.0,18691.576171875,-0.0,953.5054321289062,1.0,283.1499938964844,284.57196044921875,290.5625305175781,291.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,24737.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413098573684692,1.0,0.0,0.0,3.145066261291504,3.1450836658477783,6.600136543966073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27880859375,0.0,968.010498046875,1895.4371337890625,0.0,1181.9727783203125,0.7811135649681091,1.0,0.0,3.0,1.0,0.0
12047820,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9990000128746032,0.5480116605758667,0.4173278510570526,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.6610961556434631,0.1324252486228943,0.1271616220474243,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8252836465835571,0.2591035366058349,0.1823583841323852,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7699792385101318,0.2101139575242996,0.2006048709154129,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.7659082412719727,0.2065550237894058,0.9366324543952942,285.28887939453125,285.0878295898437,293.57574462890625,287.5509948730469,293.5757141113281,297.6342163085937,285.2881774902344,1.0,0.4255396127700805,1.0,1.0,0.0,1.0,-2.237630605697632,2.237626552581787,4.030487161799101e-06,1.72972309589386,0.9383060336112976,0.9383060336112976,0.0,84.87164306640625,91.0,18787.580078125,-0.0,962.9465942382812,1.0,283.1499938964844,284.544189453125,290.5569152832031,291.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,25861.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425088047981262,1.0,0.0,0.0,3.223661422729492,3.223679780960083,6.934133125469089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.03955078125,0.0,1041.5634765625,1895.4371337890625,0.0,1189.97314453125,0.8003329634666443,1.0,0.0,3.0,1.0,0.0
12047880,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9990000128746032,0.5480116605758667,0.4173278510570526,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.6610961556434631,0.1324252486228943,0.1271616220474243,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8252836465835571,0.2591035366058349,0.1823583841323852,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7699792385101318,0.2101139575242996,0.2006048709154129,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.7659082412719727,0.2065550237894058,0.9366324543952942,285.28887939453125,285.0878295898437,293.57574462890625,287.5509948730469,293.5757141113281,297.6342163085937,285.2881774902344,1.0,0.4255396127700805,1.0,1.0,0.0,1.0,-2.237630605697632,2.237626552581787,4.030487161799101e-06,1.72972309589386,0.9383060336112976,0.9383060336112976,0.0,84.87164306640625,91.0,18787.580078125,-0.0,962.9465942382812,1.0,283.1499938964844,284.544189453125,290.5569152832031,291.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,25861.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425088047981262,1.0,0.0,0.0,3.223661422729492,3.223679780960083,6.934133125469089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.03955078125,0.0,1041.5634765625,1895.4371337890625,0.0,1189.97314453125,0.8003329634666443,1.0,0.0,3.0,1.0,0.0
12047940,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9990000128746032,0.5466935634613037,0.4222488403320312,297.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.6602899432182312,0.1334781497716903,0.1282044798135757,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8227643370628357,0.2595500349998474,0.1827050894498825,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.767978847026825,0.2109047621488571,0.2014023065567016,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.7628834247589111,0.2064443528652191,0.9364591240882874,285.271484375,285.0874328613281,293.5773620605469,287.5423889160156,293.5773010253906,297.6492004394531,285.2709350585937,1.0,0.4278329312801361,1.0,1.0,0.0,1.0,-2.245959043502808,2.245954990386963,4.060404990013922e-06,1.7361756563186646,0.940632462501526,0.940632462501526,0.0,86.34123992919922,94.0,18898.2109375,-0.0,976.9524536132812,1.0,283.1499938964844,284.5195617675781,290.55126953125,291.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,26989.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443243622779846,1.0,0.0,0.0,3.3005731105804443,3.300592422485352,7.26895621028234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.48974609375,0.0,1117.0870361328125,1895.4371337890625,0.0,1202.1533203125,0.8191444873809814,1.0,0.0,3.0,1.0,0.0
12048000,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9990000128746032,0.5466935634613037,0.4222488403320312,297.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.6602899432182312,0.1334781497716903,0.1282044798135757,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8227643370628357,0.2595500349998474,0.1827050894498825,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.767978847026825,0.2109047621488571,0.2014023065567016,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.7628834247589111,0.2064443528652191,0.9364591240882874,285.271484375,285.0874328613281,293.5773620605469,287.5423889160156,293.5773010253906,297.6492004394531,285.2709350585937,1.0,0.4278329312801361,1.0,1.0,0.0,1.0,-2.245959043502808,2.245954990386963,4.060404990013922e-06,1.7361756563186646,0.940632462501526,0.940632462501526,0.0,86.34123992919922,94.0,18898.2109375,-0.0,976.9524536132812,1.0,283.1499938964844,284.5195617675781,290.55126953125,291.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,26989.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443243622779846,1.0,0.0,0.0,3.3005731105804443,3.300592422485352,7.26895621028234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.48974609375,0.0,1117.0870361328125,1895.4371337890625,0.0,1202.1533203125,0.8191444873809814,1.0,0.0,3.0,1.0,0.0
12048060,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9990000128746032,0.5441076755523682,0.4286924004554748,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.6587305665016174,0.1345320791006088,0.1292643845081329,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8193732500076294,0.2599905729293823,0.1830599755048751,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7651156783103943,0.2116785943508148,0.2022006511688232,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7589516043663025,0.2062421441078186,0.935964047908783,285.2566223144531,285.08673095703125,293.5803527832031,287.5346069335937,293.58026123046875,297.6691589355469,285.2561950683594,1.0,0.430650532245636,1.0,1.0,0.0,1.0,-2.2557616233825684,2.255757570266724,4.0957802411867306e-06,1.7437766790390017,0.942790150642395,0.942790150642395,0.0,88.25640106201172,97.0,19019.3125,-0.0,994.2721557617188,1.0,283.1499938964844,284.4974975585937,290.5453186035156,291.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,28117.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465082764625549,1.0,0.0,0.0,3.3757646083831787,3.3757846355438232,7.603920835208555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.36181640625,0.0,1194.3875732421875,1895.4371337890625,0.0,1216.9091796875,0.8375386595726013,1.0,0.0,3.0,1.0,0.0
12048120,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9990000128746032,0.5441076755523682,0.4286924004554748,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.6587305665016174,0.1345320791006088,0.1292643845081329,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8193732500076294,0.2599905729293823,0.1830599755048751,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7651156783103943,0.2116785943508148,0.2022006511688232,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7589516043663025,0.2062421441078186,0.935964047908783,285.2566223144531,285.08673095703125,293.5803527832031,287.5346069335937,293.58026123046875,297.6691589355469,285.2561950683594,1.0,0.430650532245636,1.0,1.0,0.0,1.0,-2.2557616233825684,2.255757570266724,4.0957802411867306e-06,1.7437766790390017,0.942790150642395,0.942790150642395,0.0,88.25640106201172,97.0,19019.3125,-0.0,994.2721557617188,1.0,283.1499938964844,284.4974975585937,290.5453186035156,291.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,28117.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465082764625549,1.0,0.0,0.0,3.3757646083831787,3.3757846355438232,7.603920835208555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.36181640625,0.0,1194.3875732421875,1895.4371337890625,0.0,1216.9091796875,0.8375386595726013,1.0,0.0,3.0,1.0,0.0
12048180,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.540394127368927,0.4361856877803802,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.6567009091377258,0.1355868279933929,0.1303364932537078,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.8153994083404541,0.2604235112667084,0.1834180504083633,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7617191076278687,0.2124342620372772,0.2029930204153061,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7544817328453064,0.2059970945119857,0.9352342486381532,285.2439270019531,285.0855407714844,293.5851745605469,287.52801513671875,293.5850524902344,297.6719665527344,285.2435913085937,1.0,0.4338327646255493,1.0,1.0,0.0,1.0,-2.266554832458496,2.266550779342652,4.134918981435476e-06,1.7521460056304932,0.944811463356018,0.944811463356018,0.0,90.49828338623048,100.0,19148.64453125,-0.0,1014.0167236328124,1.0,283.1499938964844,284.47760009765625,290.5395202636719,291.8446960449219,293.1499938964844,293.1499938964844,283.1499938964844,29244.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488474011421204,1.0,0.0,0.0,3.4492743015289307,3.449295282363892,7.938688781905512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.68212890625,0.0,1273.341796875,1895.4371337890625,0.0,1232.838623046875,0.8555242419242859,1.0,0.0,3.0,1.0,0.0
12048240,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.540394127368927,0.4361856877803802,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.6567009091377258,0.1355868279933929,0.1303364932537078,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.8153994083404541,0.2604235112667084,0.1834180504083633,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7617191076278687,0.2124342620372772,0.2029930204153061,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7544817328453064,0.2059970945119857,0.9352342486381532,285.2439270019531,285.0855407714844,293.5851745605469,287.52801513671875,293.5850524902344,297.6719665527344,285.2435913085937,1.0,0.4338327646255493,1.0,1.0,0.0,1.0,-2.266554832458496,2.266550779342652,4.134918981435476e-06,1.7521460056304932,0.944811463356018,0.944811463356018,0.0,90.49828338623048,100.0,19148.64453125,-0.0,1014.0167236328124,1.0,283.1499938964844,284.47760009765625,290.5395202636719,291.8446960449219,293.1499938964844,293.1499938964844,283.1499938964844,29244.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488474011421204,1.0,0.0,0.0,3.4492743015289307,3.449295282363892,7.938688781905512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.68212890625,0.0,1273.341796875,1895.4371337890625,0.0,1232.838623046875,0.8555242419242859,1.0,0.0,3.0,1.0,0.0
12048300,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.9990000128746032,0.5381733775138855,0.4401803612709045,297.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6555936932563782,0.1361152082681656,0.130876362323761,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8132772445678711,0.2606386244297027,0.1835986375808715,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7599201202392578,0.2128075212240219,0.2033877819776535,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.7521715760231018,0.2058749049901962,0.9348881840705872,285.2369079589844,285.08477783203125,293.5884704589844,287.5252990722656,293.5882873535156,297.67315673828125,285.23638916015625,1.0,0.4355262517929077,1.0,1.0,0.0,1.0,-2.2722768783569336,2.272272825241089,4.155749138590181e-06,1.756583333015442,0.9457635879516602,0.9457635879516602,0.0,91.70681762695312,100.0,19222.806640625,-0.0,1024.6322021484375,1.0,283.1499938964844,284.4661560058594,290.53717041015625,291.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,29941.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650050163269043,1.0,0.0,0.0,3.4932751655578613,3.4932966232299805,8.142521323861729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.5966796875,0.0,1322.313720703125,1895.4371337890625,0.0,1241.0792236328125,0.863492488861084,1.0,0.0,3.0,1.0,0.0
12048360,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.9990000128746032,0.5357663035392761,0.4443133473396301,297.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.6544421911239624,0.1366444081068039,0.1314187049865722,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8110736012458801,0.2608532011508941,0.1837789267301559,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7580733895301819,0.2131782919168472,0.2037807703018188,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7498239874839783,0.2057461142539978,0.9345261454582214,285.2331848144531,285.0838317871094,293.5923767089844,287.52301025390625,293.5921936035156,297.6724853515625,285.2329406738281,1.0,0.4372725784778595,1.0,1.0,0.0,1.0,-2.278146505355835,2.278142213821411,4.177174560027197e-06,1.761135458946228,0.9467301964759828,0.9467301964759828,0.0,92.9661865234375,88.0,19286.080078125,-0.0,1035.648681640625,1.0,283.1499938964844,284.459716796875,290.5347595214844,291.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,30368.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651222825050354,1.0,0.0,0.0,3.5211541652679443,3.5211758613586426,8.273006528725091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.6611328125,0.0,1353.840576171875,1895.4371337890625,0.0,1249.1458740234375,0.8731130957603455,1.0,0.0,3.0,1.0,0.0
12048420,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9990000128746032,0.5320177674293518,0.440196543931961,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.6581261157989502,0.1377026289701461,0.1323763728141784,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8138834238052368,0.2612494230270386,0.184031069278717,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.761172354221344,0.2138827443122863,0.204414427280426,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7516821026802063,0.205447107553482,0.9330343008041382,285.21697998046875,285.0814208984375,293.6024169921875,287.52001953125,293.6021423339844,297.675537109375,285.2160339355469,1.0,0.4352740049362182,1.0,1.0,0.0,1.0,-2.273643016815185,2.2736387252807617,4.161105607636273e-06,1.7578572034835815,0.9484482407569884,0.9484482407569884,0.0,91.76024627685548,76.0,19319.212890625,-0.0,1026.2547607421875,1.0,283.1499938964844,284.4368591308594,290.5301818847656,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,31493.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533518433570862,1.0,0.0,0.0,3.591515302658081,3.591537952423096,8.606939445598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.40185546875,0.0,1435.8924560546875,1895.4371337890625,0.0,1263.8721923828125,0.8903340697288513,1.0,0.0,3.0,1.0,0.0
12048480,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9990000128746032,0.5320177674293518,0.440196543931961,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.6581261157989502,0.1377026289701461,0.1323763728141784,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8138834238052368,0.2612494230270386,0.184031069278717,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.761172354221344,0.2138827443122863,0.204414427280426,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7516821026802063,0.205447107553482,0.9330343008041382,285.21697998046875,285.0814208984375,293.6024169921875,287.52001953125,293.6021423339844,297.675537109375,285.2160339355469,1.0,0.4352740049362182,1.0,1.0,0.0,1.0,-2.273643016815185,2.2736387252807617,4.161105607636273e-06,1.7578572034835815,0.9484482407569884,0.9484482407569884,0.0,91.76024627685548,76.0,19319.212890625,-0.0,1026.2547607421875,1.0,283.1499938964844,284.4368591308594,290.5301818847656,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,31493.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533518433570862,1.0,0.0,0.0,3.591515302658081,3.591537952423096,8.606939445598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.40185546875,0.0,1435.8924560546875,1895.4371337890625,0.0,1263.8721923828125,0.8903340697288513,1.0,0.0,3.0,1.0,0.0
12048540,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.531617283821106,0.4259954392910003,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.6670987010002136,0.1387652456760406,0.1332359910011291,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8225740194320679,0.2616247236728668,0.1841894686222076,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.7701676487922668,0.2145674228668213,0.2049203664064407,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7592352628707886,0.2051956951618194,0.93113511800766,285.1936340332031,285.0782165527344,293.6158142089844,287.5193786621094,293.6154479980469,297.6836853027344,285.1924133300781,1.0,0.4295208752155304,1.0,1.0,0.0,1.0,-2.2561421394348145,2.2561380863189697,4.097633791388944e-06,1.7443467378616333,0.9498481154441832,0.9498481154441832,0.0,87.59510040283203,79.0,19258.689453125,-0.0,992.1087646484376,1.0,283.1499938964844,284.4090270996094,290.5228576660156,291.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,32623.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541319489479065,1.0,0.0,0.0,3.660095453262329,3.66011905670166,8.938777682487853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.873046875,0.0,1519.0941162109375,1895.4371337890625,0.0,1269.29443359375,0.9071323871612548,1.0,0.0,3.0,1.0,0.0
12048600,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.531617283821106,0.4259954392910003,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.6670987010002136,0.1387652456760406,0.1332359910011291,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8225740194320679,0.2616247236728668,0.1841894686222076,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.7701676487922668,0.2145674228668213,0.2049203664064407,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7592352628707886,0.2051956951618194,0.93113511800766,285.1936340332031,285.0782165527344,293.6158142089844,287.5193786621094,293.6154479980469,297.6836853027344,285.1924133300781,1.0,0.4295208752155304,1.0,1.0,0.0,1.0,-2.2561421394348145,2.2561380863189697,4.097633791388944e-06,1.7443467378616333,0.9498481154441832,0.9498481154441832,0.0,87.59510040283203,79.0,19258.689453125,-0.0,992.1087646484376,1.0,283.1499938964844,284.4090270996094,290.5228576660156,291.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,32623.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541319489479065,1.0,0.0,0.0,3.660095453262329,3.66011905670166,8.938777682487853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.873046875,0.0,1519.0941162109375,1895.4371337890625,0.0,1269.29443359375,0.9071323871612548,1.0,0.0,3.0,1.0,0.0
