time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9990000128746032,0.5333585143089294,0.4172674417495727,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.6735959053039551,0.1398396641016006,0.1341625452041626,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8281809091567993,0.2620298266410827,0.1844006031751632,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7763145565986633,0.2152853906154632,0.2055011540651321,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.7641587853431702,0.2050900608301162,0.9300835132598876,285.173828125,285.0740661621094,293.6330261230469,287.5215148925781,293.6325378417969,297.6917419433594,285.1731872558594,1.0,0.4266276955604553,1.0,1.0,0.0,1.0,-2.246445417404175,2.24644136428833,4.0622917367727496e-06,1.736630916595459,0.9510511755943298,0.9510511755943298,0.0,85.11920928955078,82.0,19250.00390625,-0.0,972.7636108398438,1.0,283.1499938964844,284.3853759765625,290.5175170898437,291.8296813964844,293.1499938964844,293.1499938964844,283.04998779296875,33751.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653278112411499,1.0,0.0,0.0,3.7268879413604736,3.726912498474121,9.267998848372372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.32080078125,0.0,1603.2275390625,1895.4371337890625,0.0,1263.36083984375,0.9225053191184998,1.0,0.0,3.0,1.0,0.0
12048720,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9990000128746032,0.5333585143089294,0.4172674417495727,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.6735959053039551,0.1398396641016006,0.1341625452041626,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8281809091567993,0.2620298266410827,0.1844006031751632,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7763145565986633,0.2152853906154632,0.2055011540651321,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.7641587853431702,0.2050900608301162,0.9300835132598876,285.173828125,285.0740661621094,293.6330261230469,287.5215148925781,293.6325378417969,297.6917419433594,285.1731872558594,1.0,0.4266276955604553,1.0,1.0,0.0,1.0,-2.246445417404175,2.24644136428833,4.0622917367727496e-06,1.736630916595459,0.9510511755943298,0.9510511755943298,0.0,85.11920928955078,82.0,19250.00390625,-0.0,972.7636108398438,1.0,283.1499938964844,284.3853759765625,290.5175170898437,291.8296813964844,293.1499938964844,293.1499938964844,283.04998779296875,33751.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653278112411499,1.0,0.0,0.0,3.7268879413604736,3.726912498474121,9.267998848372372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.32080078125,0.0,1603.2275390625,1895.4371337890625,0.0,1263.36083984375,0.9225053191184998,1.0,0.0,3.0,1.0,0.0
12048780,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.5341501832008362,0.4138823449611664,297.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6772856712341309,0.1409134566783905,0.1351463347673416,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8305217027664185,0.2622411549091339,0.1845739483833313,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7791961431503296,0.2158670127391815,0.2060675770044326,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.76601642370224,0.2049029916524887,0.929292857646942,285.0862121582031,285.06890869140625,293.654541015625,287.5267944335937,293.6539611816406,297.6954650878906,285.08514404296875,1.0,0.4256103634834289,1.0,1.0,0.0,1.0,-2.2434961795806885,2.243492126464844,4.051567429996794e-06,1.7342801094055176,0.950619101524353,0.950619101524353,0.0,84.19591522216797,85.0,19475.1953125,-0.0,966.2596435546876,1.0,283.0523986816406,284.28515625,290.5448303222656,291.8793029785156,293.1499938964844,293.1499938964844,282.75,34747.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584304571151733,1.0,0.0,0.0,3.780598163604736,3.780623435974121,9.537055802866234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.0361328125,0.0,1673.6737060546875,1895.4371337890625,0.0,1299.4183349609375,0.9336427450180054,1.0,0.0,3.0,1.0,0.0
12048840,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.5341501832008362,0.4138823449611664,297.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6772856712341309,0.1409134566783905,0.1351463347673416,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8305217027664185,0.2622411549091339,0.1845739483833313,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7791961431503296,0.2158670127391815,0.2060675770044326,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.76601642370224,0.2049029916524887,0.929292857646942,285.0862121582031,285.06890869140625,293.654541015625,287.5267944335937,293.6539611816406,297.6954650878906,285.08514404296875,1.0,0.4256103634834289,1.0,1.0,0.0,1.0,-2.2434961795806885,2.243492126464844,4.051567429996794e-06,1.7342801094055176,0.950619101524353,0.950619101524353,0.0,84.19591522216797,85.0,19475.1953125,-0.0,966.2596435546876,1.0,283.0523986816406,284.28515625,290.5448303222656,291.8793029785156,293.1499938964844,293.1499938964844,282.75,34747.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584304571151733,1.0,0.0,0.0,3.780598163604736,3.780623435974121,9.537055802866234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.0361328125,0.0,1673.6737060546875,1895.4371337890625,0.0,1299.4183349609375,0.9336427450180054,1.0,0.0,3.0,1.0,0.0
12048900,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.5336446166038513,0.4138437509536743,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6782018542289734,0.1414407193660736,0.1356500387191772,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8305602073669434,0.2621280252933502,0.1845842599868774,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7794895172119141,0.2159934192895889,0.2062762379646301,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7658416628837585,0.2046483606100082,0.9285707473754884,284.9161376953125,285.0658874511719,293.6670837402344,287.5307312011719,293.6664428710937,297.6955871582031,284.90106201171875,1.0,0.4256340563297272,1.0,1.0,0.0,1.0,-2.2434499263763428,2.243445873260498,4.051375071867369e-06,1.7342290878295898,0.9480342864990234,0.9480342864990234,0.0,84.18450927734375,85.0,20039.0546875,-0.0,966.169677734375,1.0,282.7969665527344,284.0791320800781,290.6160888671875,292.0502014160156,293.1499938964844,293.1499938964844,282.75,35122.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703949570655823,1.0,0.0,0.0,3.794891357421875,3.79491662979126,9.6093049251067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.84033203125,0.0,1693.593017578125,1895.4371337890625,0.0,1385.41064453125,0.937081813812256,1.0,0.0,3.0,1.0,0.0
12048960,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9990000128746032,0.5322458148002625,0.4151032865047455,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6783604621887207,0.1419543921947479,0.1361526399850845,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8295286297798157,0.2617829442024231,0.184407040476799,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7787091135978699,0.2159365564584732,0.2062962651252746,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7646225094795227,0.2042024731636047,0.9269503355026244,284.8498840332031,285.0625915527344,293.680908203125,287.5356140136719,293.68017578125,297.6944885253906,284.8476867675781,1.0,0.4259085059165954,1.0,1.0,0.0,1.0,-2.2434310913085938,2.243427038192749,4.051295491080964e-06,1.7342075109481812,0.9459222555160522,0.9459222555160522,0.0,84.49311828613281,88.0,20080.595703125,-0.0,967.3302612304688,1.0,282.75689697265625,284.0218811035156,290.6044921875,292.00299072265625,293.1499938964844,293.1499938964844,282.45001220703125,35433.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769641041755676,1.0,0.0,0.0,3.803107261657715,3.803132772445679,9.650958645579522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.30419921875,0.0,1705.8524169921875,1895.4371337890625,0.0,1433.9176025390625,0.939175546169281,1.0,0.0,3.0,1.0,0.0
12049020,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9990000128746032,0.5274634957313538,0.4201169312000274,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.6772417426109314,0.1429565250873565,0.1371570527553558,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.8256312012672424,0.2607955932617187,0.1838259696960449,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7752501368522644,0.2155511528253555,0.2060690969228744,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.7603104710578918,0.2029889374971389,0.9222472906112672,284.63262939453125,285.05499267578125,293.7125549316406,287.54833984375,293.7117004394531,297.6877746582031,284.6309814453125,1.0,0.4270392656326294,1.0,1.0,0.0,1.0,-2.244039297103882,2.244035243988037,4.053458724229131e-06,1.7346649169921875,0.9385460019111632,0.9385460019111632,0.0,85.75153350830078,91.0,20842.751953125,-0.0,972.7537841796876,1.0,282.45703125,283.7684326171875,290.6195678710937,292.0712585449219,293.1499938964844,293.1499938964844,282.1499938964844,35954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695328414440155,1.0,0.0,0.0,3.805945873260498,3.805971384048462,9.66537072599749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.21435546875,0.0,1713.3311767578125,1895.4371337890625,0.0,1574.082763671875,0.940167248249054,1.0,0.0,3.0,1.0,0.0
12049080,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9990000128746032,0.5274634957313538,0.4201169312000274,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.6772417426109314,0.1429565250873565,0.1371570527553558,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.8256312012672424,0.2607955932617187,0.1838259696960449,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7752501368522644,0.2155511528253555,0.2060690969228744,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.7603104710578918,0.2029889374971389,0.9222472906112672,284.63262939453125,285.05499267578125,293.7125549316406,287.54833984375,293.7117004394531,297.6877746582031,284.6309814453125,1.0,0.4270392656326294,1.0,1.0,0.0,1.0,-2.244039297103882,2.244035243988037,4.053458724229131e-06,1.7346649169921875,0.9385460019111632,0.9385460019111632,0.0,85.75153350830078,91.0,20842.751953125,-0.0,972.7537841796876,1.0,282.45703125,283.7684326171875,290.6195678710937,292.0712585449219,293.1499938964844,293.1499938964844,282.1499938964844,35954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695328414440155,1.0,0.0,0.0,3.805945873260498,3.805971384048462,9.66537072599749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.21435546875,0.0,1713.3311767578125,1895.4371337890625,0.0,1574.082763671875,0.940167248249054,1.0,0.0,3.0,1.0,0.0
12049140,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.9990000128746032,0.5205007195472717,0.4274525642395019,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.6748405694961548,0.1439325958490371,0.1381579786539077,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.8201296329498291,0.2595821321010589,0.1830681562423706,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.7701472043991089,0.2149305194616317,0.2056051194667816,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.7543593049049377,0.2014523595571518,0.9160507321357728,284.42919921875,285.0459899902344,293.75,287.5653686523437,293.7489929199219,297.6793212890625,284.4278259277344,1.0,0.4287083446979522,1.0,1.0,0.0,1.0,-2.2451419830322266,2.245137929916382,4.057410933455685e-06,1.7355111837387085,0.9287140965461732,0.9287140965461732,0.0,87.62635803222656,79.0,21669.0078125,-0.0,981.0382690429688,1.0,282.15704345703125,283.524658203125,290.62615966796875,292.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,36380.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111456990242004,1.0,0.0,0.0,3.792938470840454,3.792963981628418,9.59941758083005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.07373046875,0.0,1701.0408935546875,1895.4371337890625,0.0,1699.798828125,0.93752783536911,1.0,0.0,3.0,1.0,0.0
12049200,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.9990000128746032,0.5205007195472717,0.4274525642395019,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.6748405694961548,0.1439325958490371,0.1381579786539077,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.8201296329498291,0.2595821321010589,0.1830681562423706,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.7701472043991089,0.2149305194616317,0.2056051194667816,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.7543593049049377,0.2014523595571518,0.9160507321357728,284.42919921875,285.0459899902344,293.75,287.5653686523437,293.7489929199219,297.6793212890625,284.4278259277344,1.0,0.4287083446979522,1.0,1.0,0.0,1.0,-2.2451419830322266,2.245137929916382,4.057410933455685e-06,1.7355111837387085,0.9287140965461732,0.9287140965461732,0.0,87.62635803222656,79.0,21669.0078125,-0.0,981.0382690429688,1.0,282.15704345703125,283.524658203125,290.62615966796875,292.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,36380.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111456990242004,1.0,0.0,0.0,3.792938470840454,3.792963981628418,9.59941758083005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.07373046875,0.0,1701.0408935546875,1895.4371337890625,0.0,1699.798828125,0.93752783536911,1.0,0.0,3.0,1.0,0.0
12049260,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.9990000128746032,0.5134781002998352,0.4233706593513489,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.6786391735076904,0.1448876112699508,0.1390251517295837,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2306213378906,0.8212525844573975,0.2582192122936249,0.1821143180131912,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.7716885805130005,0.2141366451978683,0.2048549205064773,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23101806640625,0.7545773983001709,0.1996670365333557,0.908112108707428,284.2303161621094,285.03582763671875,293.7923278808594,287.5854187011719,293.7912292480469,297.67486572265625,284.2283630371094,1.0,0.4250712692737579,1.0,1.0,0.0,1.0,-2.229717254638672,2.229713201522827,4.002436980954371e-06,1.7237482070922852,0.916435480117798,0.916435480117798,0.0,86.15113830566406,67.0,22509.9765625,-0.0,959.8812255859376,1.0,281.8572082519531,283.2884521484375,290.6397705078125,292.1910095214844,293.1499938964844,293.1499938964844,281.54998779296875,36763.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254641652107239,1.0,0.0,0.0,3.765714645385742,3.765739917755127,9.462112302571768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.1513671875,0.0,1671.652099609375,1895.4371337890625,0.0,1817.211669921875,0.931670308113098,1.0,0.0,3.0,1.0,0.0
12049320,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.9990000128746032,0.5134781002998352,0.4233706593513489,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.6786391735076904,0.1448876112699508,0.1390251517295837,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2306213378906,0.8212525844573975,0.2582192122936249,0.1821143180131912,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.7716885805130005,0.2141366451978683,0.2048549205064773,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23101806640625,0.7545773983001709,0.1996670365333557,0.908112108707428,284.2303161621094,285.03582763671875,293.7923278808594,287.5854187011719,293.7912292480469,297.67486572265625,284.2283630371094,1.0,0.4250712692737579,1.0,1.0,0.0,1.0,-2.229717254638672,2.229713201522827,4.002436980954371e-06,1.7237482070922852,0.916435480117798,0.916435480117798,0.0,86.15113830566406,67.0,22509.9765625,-0.0,959.8812255859376,1.0,281.8572082519531,283.2884521484375,290.6397705078125,292.1910095214844,293.1499938964844,293.1499938964844,281.54998779296875,36763.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254641652107239,1.0,0.0,0.0,3.765714645385742,3.765739917755127,9.462112302571768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.1513671875,0.0,1671.652099609375,1895.4371337890625,0.0,1817.211669921875,0.931670308113098,1.0,0.0,3.0,1.0,0.0
12049380,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250549316406,0.9990000128746032,0.5093229413032532,0.4095962941646576,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6880071759223938,0.1458301842212677,0.1397851854562759,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256652832031,0.8281846642494202,0.2567537128925323,0.1810131818056106,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260009765625,0.7791414260864258,0.2132314592599868,0.2038915008306503,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.7603178024291992,0.1978069096803665,0.8991783261299133,284.0253601074219,285.0248413085937,293.8381042480469,287.6068420410156,293.8369140625,297.6754150390625,284.0231018066406,1.0,0.4177080392837524,1.0,1.0,0.0,1.0,-2.200882911682129,2.200878858566284,3.900177489413181e-06,1.701425075531006,0.9015339016914368,0.9015339016914368,0.0,81.91421508789062,70.0,23212.095703125,-0.0,915.4942626953124,1.0,281.55743408203125,283.0498352050781,290.6549987792969,292.2506408691406,293.1499938964844,293.1499938964844,281.25,37151.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386021018028259,1.0,0.0,0.0,3.7241244316101074,3.724149227142334,9.254258657165336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.40625,0.0,1625.9991455078125,1895.4371337890625,0.0,1927.682373046875,0.9226078391075134,1.0,0.0,3.0,1.0,0.0
12049440,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250549316406,0.9990000128746032,0.5093229413032532,0.4095962941646576,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6880071759223938,0.1458301842212677,0.1397851854562759,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256652832031,0.8281846642494202,0.2567537128925323,0.1810131818056106,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260009765625,0.7791414260864258,0.2132314592599868,0.2038915008306503,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.7603178024291992,0.1978069096803665,0.8991783261299133,284.0253601074219,285.0248413085937,293.8381042480469,287.6068420410156,293.8369140625,297.6754150390625,284.0231018066406,1.0,0.4177080392837524,1.0,1.0,0.0,1.0,-2.200882911682129,2.200878858566284,3.900177489413181e-06,1.701425075531006,0.9015339016914368,0.9015339016914368,0.0,81.91421508789062,70.0,23212.095703125,-0.0,915.4942626953124,1.0,281.55743408203125,283.0498352050781,290.6549987792969,292.2506408691406,293.1499938964844,293.1499938964844,281.25,37151.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386021018028259,1.0,0.0,0.0,3.7241244316101074,3.724149227142334,9.254258657165336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.40625,0.0,1625.9991455078125,1895.4371337890625,0.0,1927.682373046875,0.9226078391075134,1.0,0.0,3.0,1.0,0.0
12049500,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.9990000128746032,0.5081787705421448,0.4046611785888672,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.6916881799697876,0.1463014930486679,0.1401844322681427,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.8305478096008301,0.256020575761795,0.1804799288511276,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.7817583680152893,0.212776243686676,0.2034255713224411,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.762177586555481,0.1969183832406997,0.8949467539787292,283.88006591796875,285.0190734863281,293.8621826171875,287.6180114746094,293.8609313964844,297.6759033203125,283.8668212890625,1.0,0.4152012467384338,1.0,1.0,0.0,1.0,-2.189141273498535,2.1891372203826904,3.858654508803738e-06,1.6921638250350952,0.8926131725311279,0.8926131725311279,0.0,80.37996673583984,70.0,23928.80859375,-0.0,898.4380493164062,1.0,281.2995910644531,282.8645324707031,290.6932067871094,292.3763122558594,293.1499938964844,293.1499938964844,281.25,37363.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474142909049988,1.0,0.0,0.0,3.6979105472564697,3.697935104370117,9.12443681500008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.703125,0.0,1597.4638671875,1895.4371337890625,0.0,2003.12353515625,0.9168484807014464,1.0,0.0,3.0,1.0,0.0
12049560,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8259582519531,0.9990000128746032,0.5068219900131226,0.4016452431678772,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273620605469,0.6942636370658875,0.1467709243297577,0.1405995190143585,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.826416015625,0.8316671848297119,0.2552434802055359,0.1799123734235763,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.7831088304519653,0.2122879475355148,0.2029321491718292,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267517089844,0.7628726959228516,0.1960203051567077,0.8907268047332764,283.826171875,285.0131225585937,293.88702392578125,287.62945556640625,293.8857421875,297.6753845214844,283.8246765136719,1.0,0.4132237732410431,1.0,1.0,0.0,1.0,-2.1796715259552,2.1796677112579346,3.825460225925781e-06,1.6847667694091797,0.8841633200645447,0.8841633200645447,0.0,79.38663482666016,73.0,23939.67578125,-0.0,885.7063598632812,1.0,281.2577819824219,282.82000732421875,290.6708374023437,292.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,37561.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502058744430542,1.0,0.0,0.0,3.667181015014648,3.667205572128296,8.973419767244195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.71923828125,0.0,1564.1085205078125,1895.4371337890625,0.0,2027.232421875,0.9101585745811462,1.0,0.0,3.0,1.0,0.0
12049620,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.9990000128746032,0.5057138204574585,0.3976890444755554,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.6982751488685608,0.1477752774953842,0.1414896249771118,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.8333854079246521,0.2548324465751648,0.1793249994516372,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.7851840257644653,0.2121597379446029,0.2024939060211181,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.7637367248535156,0.1950736939907074,0.8849697113037109,284.028076171875,285.00067138671875,293.9388122558594,287.65313720703125,293.9374694824219,297.6801147460937,284.0314636230469,1.0,0.4107553660869598,1.0,1.0,0.0,1.0,-2.1678338050842285,2.167829990386963,3.78409231416299e-06,1.6754666566848757,0.8728102445602417,0.8728102445602417,0.0,78.108642578125,76.0,23037.826171875,-0.0,869.7985229492188,1.0,281.54205322265625,283.06280517578125,290.5549621582031,292.0690612792969,293.1499938964844,293.1499938964844,281.8500061035156,37537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252432703971863,1.0,0.0,0.0,3.608670949935913,3.6086947917938232,8.689361834512965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.88525390625,0.0,1499.0472412109375,1895.4371337890625,0.0,1815.3756103515625,0.8971420526504517,1.0,0.0,3.0,1.0,0.0
12049680,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.9990000128746032,0.5057138204574585,0.3976890444755554,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.6982751488685608,0.1477752774953842,0.1414896249771118,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.8333854079246521,0.2548324465751648,0.1793249994516372,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.7851840257644653,0.2121597379446029,0.2024939060211181,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.7637367248535156,0.1950736939907074,0.8849697113037109,284.028076171875,285.00067138671875,293.9388122558594,287.65313720703125,293.9374694824219,297.6801147460937,284.0314636230469,1.0,0.4107553660869598,1.0,1.0,0.0,1.0,-2.1678338050842285,2.167829990386963,3.78409231416299e-06,1.6754666566848757,0.8728102445602417,0.8728102445602417,0.0,78.108642578125,76.0,23037.826171875,-0.0,869.7985229492188,1.0,281.54205322265625,283.06280517578125,290.5549621582031,292.0690612792969,293.1499938964844,293.1499938964844,281.8500061035156,37537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252432703971863,1.0,0.0,0.0,3.608670949935913,3.6086947917938232,8.689361834512965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.88525390625,0.0,1499.0472412109375,1895.4371337890625,0.0,1815.3756103515625,0.8971420526504517,1.0,0.0,3.0,1.0,0.0
12049740,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.9990000128746032,0.5061457753181458,0.3951667249202728,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.7015822529792786,0.1488681435585022,0.1424793303012848,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557067871094,0.8355144262313843,0.255562961101532,0.1796504110097885,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7876211404800415,0.2129646390676498,0.2030382305383682,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25494384765625,0.7650792002677917,0.1951017379760742,0.8840162754058838,284.2562255859375,284.9876403808594,293.9931945800781,287.6777038574219,293.99176025390625,297.6910095214844,284.2600402832031,1.0,0.4100672602653503,1.0,1.0,0.0,1.0,-2.1658859252929688,2.165882110595703,3.777232677748543e-06,1.6738905906677246,0.8649196624755859,0.8649196624755859,0.0,77.45845031738281,79.0,22205.08203125,-0.0,865.5750122070312,1.0,281.8412170410156,283.3280639648437,290.5483093261719,291.982177734375,293.1499938964844,293.1499938964844,282.1499938964844,37337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946212649345398,1.0,0.0,0.0,3.5575857162475586,3.5576090812683105,8.445085768471472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.01025390625,0.0,1442.5157470703125,1895.4371337890625,0.0,1568.56640625,0.8856467604637146,1.0,0.0,3.0,1.0,0.0
12049800,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.9990000128746032,0.5061457753181458,0.3951667249202728,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.7015822529792786,0.1488681435585022,0.1424793303012848,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557067871094,0.8355144262313843,0.255562961101532,0.1796504110097885,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7876211404800415,0.2129646390676498,0.2030382305383682,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25494384765625,0.7650792002677917,0.1951017379760742,0.8840162754058838,284.2562255859375,284.9876403808594,293.9931945800781,287.6777038574219,293.99176025390625,297.6910095214844,284.2600402832031,1.0,0.4100672602653503,1.0,1.0,0.0,1.0,-2.1658859252929688,2.165882110595703,3.777232677748543e-06,1.6738905906677246,0.8649196624755859,0.8649196624755859,0.0,77.45845031738281,79.0,22205.08203125,-0.0,865.5750122070312,1.0,281.8412170410156,283.3280639648437,290.5483093261719,291.982177734375,293.1499938964844,293.1499938964844,282.1499938964844,37337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946212649345398,1.0,0.0,0.0,3.5575857162475586,3.5576090812683105,8.445085768471472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.01025390625,0.0,1442.5157470703125,1895.4371337890625,0.0,1568.56640625,0.8856467604637146,1.0,0.0,3.0,1.0,0.0
12049860,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.9990000128746032,0.5071768164634705,0.3944441080093384,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.7039000988006592,0.1500264108180999,0.1435527354478836,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8372098207473755,0.2569024860858917,0.1804872006177902,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.789660632610321,0.2143269330263137,0.2042011320590973,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.7661799788475037,0.1957331597805023,0.8862152695655823,284.48638916015625,284.9740295410156,294.04986572265625,287.7030029296875,294.0483703613281,297.70489501953125,284.4903564453125,1.0,0.4108492732048034,1.0,1.0,0.0,1.0,-2.1713452339172363,2.1713414192199707,3.7961397083563497e-06,1.6781055927276611,0.8602945804595947,0.8602945804595947,0.0,77.4433822631836,82.0,21451.421875,-0.0,870.6439208984375,1.0,282.1407470703125,283.5931701660156,290.59326171875,291.97076416015625,293.1499938964844,293.1499938964844,282.45001220703125,37036.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668868362903595,1.0,0.0,0.0,3.5175933837890625,3.517616271972656,8.256282626462053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.296142578125,0.0,1398.2633056640625,1895.4371337890625,0.0,1374.266845703125,0.8765463829040527,1.0,0.0,3.0,1.0,0.0
12049920,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.9990000128746032,0.5071768164634705,0.3944441080093384,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.7039000988006592,0.1500264108180999,0.1435527354478836,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8372098207473755,0.2569024860858917,0.1804872006177902,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.789660632610321,0.2143269330263137,0.2042011320590973,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.7661799788475037,0.1957331597805023,0.8862152695655823,284.48638916015625,284.9740295410156,294.04986572265625,287.7030029296875,294.0483703613281,297.70489501953125,284.4903564453125,1.0,0.4108492732048034,1.0,1.0,0.0,1.0,-2.1713452339172363,2.1713414192199707,3.7961397083563497e-06,1.6781055927276611,0.8602945804595947,0.8602945804595947,0.0,77.4433822631836,82.0,21451.421875,-0.0,870.6439208984375,1.0,282.1407470703125,283.5931701660156,290.59326171875,291.97076416015625,293.1499938964844,293.1499938964844,282.45001220703125,37036.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668868362903595,1.0,0.0,0.0,3.5175933837890625,3.517616271972656,8.256282626462053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.296142578125,0.0,1398.2633056640625,1895.4371337890625,0.0,1374.266845703125,0.8765463829040527,1.0,0.0,3.0,1.0,0.0
12049980,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.5083370804786682,0.3955155313014984,297.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.7051894068717957,0.1512333750724792,0.1446918845176696,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8381626605987549,0.2586320340633392,0.1816349476575851,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7909952998161316,0.2160625606775283,0.2057660967111587,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.7667076587677002,0.1967620849609375,0.8904573917388916,284.7238464355469,284.9599609375,294.1085205078125,287.7288513183594,294.1070251464844,297.71990966796875,284.7279357910156,1.0,0.4128157496452331,1.0,1.0,0.0,1.0,-2.1823501586914062,2.1823463439941406,3.834485141851474e-06,1.6866501569747925,0.8590819835662842,0.8590819835662842,0.0,78.00782775878906,85.0,20896.88671875,-0.0,883.13720703125,1.0,282.4404296875,283.86578369140625,290.6517028808594,291.991943359375,293.1499938964844,293.1499938964844,282.75,36664.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499581336975098,1.0,0.0,0.0,3.491448163986206,3.4914708137512207,8.13400617971638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.7626953125,0.0,1368.5799560546875,1895.4371337890625,0.0,1240.447265625,0.8704655170440674,1.0,0.0,3.0,1.0,0.0
12050040,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.5083370804786682,0.3955155313014984,297.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.7051894068717957,0.1512333750724792,0.1446918845176696,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8381626605987549,0.2586320340633392,0.1816349476575851,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7909952998161316,0.2160625606775283,0.2057660967111587,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.7667076587677002,0.1967620849609375,0.8904573917388916,284.7238464355469,284.9599609375,294.1085205078125,287.7288513183594,294.1070251464844,297.71990966796875,284.7279357910156,1.0,0.4128157496452331,1.0,1.0,0.0,1.0,-2.1823501586914062,2.1823463439941406,3.834485141851474e-06,1.6866501569747925,0.8590819835662842,0.8590819835662842,0.0,78.00782775878906,85.0,20896.88671875,-0.0,883.13720703125,1.0,282.4404296875,283.86578369140625,290.6517028808594,291.991943359375,293.1499938964844,293.1499938964844,282.75,36664.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499581336975098,1.0,0.0,0.0,3.491448163986206,3.4914708137512207,8.13400617971638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.7626953125,0.0,1368.5799560546875,1895.4371337890625,0.0,1240.447265625,0.8704655170440674,1.0,0.0,3.0,1.0,0.0
12050100,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.5088503360748291,0.3967064023017883,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7054517269134521,0.1518503874540329,0.1452808976173401,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8382996916770935,0.259588211774826,0.1822766959667205,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7913351655006409,0.2170223742723465,0.2066441029310226,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7666856646537781,0.1973721981048584,0.8930618166923523,284.8828430175781,284.9527587890625,294.1385192871094,287.741943359375,294.1369934082031,297.7273254394531,284.89862060546875,1.0,0.4141640663146972,1.0,1.0,0.0,1.0,-2.1894402503967285,2.189436435699463,3.8593107092310674e-06,1.6921619176864624,0.8602032661437988,0.8602032661437988,0.0,78.49070739746094,85.0,20331.482421875,-0.0,891.6898193359375,1.0,282.69415283203125,284.0657653808594,290.6482238769531,291.91162109375,293.1499938964844,293.1499938964844,282.75,36455.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398941278457642,1.0,0.0,0.0,3.4837207794189453,3.483743190765381,8.098041348603147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.78515625,0.0,1359.1746826171875,1895.4371337890625,0.0,1172.57080078125,0.868634045124054,1.0,0.0,3.0,1.0,0.0
12050160,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.5094103813171387,0.3981349170207977,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7055867314338684,0.1524783074855804,0.1458833217620849,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8384096622467041,0.2606533467769623,0.1830094903707504,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7916463613510132,0.2180763036012649,0.2076259702444076,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.766647458076477,0.1980747878551483,0.896143913269043,284.9650573730469,284.95001220703125,294.1689147949219,287.7550964355469,294.1673583984375,297.7350769042969,284.96942138671875,1.0,0.4157272577285766,1.0,1.0,0.0,1.0,-2.1976397037506104,2.1976356506347656,3.888123046635883e-06,1.698533535003662,0.8612182140350342,0.8612182140350342,0.0,79.06317901611328,88.0,20423.5859375,-0.0,901.6948852539062,1.0,282.7402038574219,284.1372985839844,290.70513916015625,292.0177307128906,293.1499938964844,293.1499938964844,283.04998779296875,36255.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366830468177795,1.0,0.0,0.0,3.48065447807312,3.480676889419556,8.083791271928931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.947265625,0.0,1354.6239013671875,1895.4371337890625,0.0,1151.4267578125,0.8677574992179871,1.0,0.0,3.0,1.0,0.0
12050220,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.9990000128746032,0.5105136036872864,0.4018813371658325,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7053564786911011,0.1537596583366394,0.1471196413040161,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.838239312171936,0.2630059123039245,0.1846121251583099,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7918859720230103,0.2203825861215591,0.2097645699977874,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7662371397018433,0.1996712982654571,0.9031268358230592,285.2295227050781,284.95001220703125,294.2307434082031,287.7816162109375,294.2291564941406,297.7503967285156,285.2337646484375,1.0,0.4193967580795288,1.0,1.0,0.0,1.0,-2.216503143310547,2.216499090194702,3.954842668463243e-06,1.7131911516189575,0.8670090436935425,0.8670090436935425,0.0,80.49821472167969,91.0,20146.505859375,-0.0,925.412109375,1.0,283.04022216796875,284.4163513183594,290.7530212402344,292.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,35818.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275389790534973,1.0,0.0,0.0,3.48626708984375,3.486289501190185,8.109883538054419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.00439453125,0.0,1357.2281494140625,1895.4371337890625,0.0,1092.620849609375,0.866671085357666,1.0,0.0,3.0,1.0,0.0
12050280,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.9990000128746032,0.5105136036872864,0.4018813371658325,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7053564786911011,0.1537596583366394,0.1471196413040161,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.838239312171936,0.2630059123039245,0.1846121251583099,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7918859720230103,0.2203825861215591,0.2097645699977874,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7662371397018433,0.1996712982654571,0.9031268358230592,285.2295227050781,284.95001220703125,294.2307434082031,287.7816162109375,294.2291564941406,297.7503967285156,285.2337646484375,1.0,0.4193967580795288,1.0,1.0,0.0,1.0,-2.216503143310547,2.216499090194702,3.954842668463243e-06,1.7131911516189575,0.8670090436935425,0.8670090436935425,0.0,80.49821472167969,91.0,20146.505859375,-0.0,925.412109375,1.0,283.04022216796875,284.4163513183594,290.7530212402344,292.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,35818.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275389790534973,1.0,0.0,0.0,3.48626708984375,3.486289501190185,8.109883538054419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.00439453125,0.0,1357.2281494140625,1895.4371337890625,0.0,1092.620849609375,0.866671085357666,1.0,0.0,3.0,1.0,0.0
12050340,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.9990000128746032,0.5106940269470215,0.4069561064243316,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.7043694257736206,0.1550491899251938,0.1483864933252334,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8372496962547302,0.2652063071727752,0.1862406432628631,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.7913230061531067,0.2226153016090393,0.2119736969470977,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7650985717773438,0.2012020498514175,0.9104592204093932,285.34637451171875,284.95001220703125,294.293701171875,287.8081970214844,294.2921142578125,297.76275634765625,285.3487854003906,1.0,0.4236442446708679,1.0,1.0,0.0,1.0,-2.237536668777466,2.237532615661621,4.0299732972926e-06,1.729547142982483,0.8732119798660278,0.8732119798660278,0.0,82.33129119873047,94.0,20234.951171875,-0.0,953.1738891601562,1.0,283.14654541015625,284.5322265625,290.8420715332031,292.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,35170.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340249180793762,1.0,0.0,0.0,3.484039783477783,3.4840621948242188,8.099524393401225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.24609375,0.0,1350.3221435546875,1895.4371337890625,0.0,1134.11572265625,0.8643067479133606,1.0,0.0,3.0,1.0,0.0
12050400,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.9990000128746032,0.5106940269470215,0.4069561064243316,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.7043694257736206,0.1550491899251938,0.1483864933252334,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8372496962547302,0.2652063071727752,0.1862406432628631,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.7913230061531067,0.2226153016090393,0.2119736969470977,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7650985717773438,0.2012020498514175,0.9104592204093932,285.34637451171875,284.95001220703125,294.293701171875,287.8081970214844,294.2921142578125,297.76275634765625,285.3487854003906,1.0,0.4236442446708679,1.0,1.0,0.0,1.0,-2.237536668777466,2.237532615661621,4.0299732972926e-06,1.729547142982483,0.8732119798660278,0.8732119798660278,0.0,82.33129119873047,94.0,20234.951171875,-0.0,953.1738891601562,1.0,283.14654541015625,284.5322265625,290.8420715332031,292.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,35170.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340249180793762,1.0,0.0,0.0,3.484039783477783,3.4840621948242188,8.099524393401225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.24609375,0.0,1350.3221435546875,1895.4371337890625,0.0,1134.11572265625,0.8643067479133606,1.0,0.0,3.0,1.0,0.0
12050460,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9990000128746032,0.5098214745521545,0.4114914238452911,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.703067421913147,0.155919462442398,0.149255558848381,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.8356826901435852,0.2664374709129333,0.1871924996376037,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.7900475263595581,0.2239388525485992,0.2133307754993438,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.7634764313697815,0.2020409256219864,0.9147436618804932,285.3726806640625,284.95001220703125,294.3371887207031,287.8262939453125,294.33563232421875,297.76837158203125,285.3743591308594,1.0,0.4267531335353851,1.0,1.0,0.0,1.0,-2.251948356628418,2.251944303512573,4.081884981133044e-06,1.7407532930374146,0.8773021697998047,0.8773021697998047,0.0,83.85775756835938,94.0,20411.61328125,-0.0,973.5055541992188,1.0,283.1496887207031,284.5542907714844,290.8905639648437,292.2498474121094,293.1499938964844,293.1499938964844,283.1499938964844,34498.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441085934638977,1.0,0.0,0.0,3.4698128700256348,3.469834804534912,8.033510994209792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.94091796875,0.0,1331.1070556640625,1895.4371337890625,0.0,1200.701904296875,0.8630784749984741,1.0,0.0,3.0,1.0,0.0
