time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050520,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.9990000128746032,0.509131669998169,0.4138778448104858,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.7023005485534668,0.1563196033239364,0.1496581882238388,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8347163200378418,0.2669393718242645,0.1875820457935333,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7892104387283325,0.2244967818260193,0.2139059007167816,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7624868750572205,0.2023676931858062,0.916453778743744,285.3815002441406,284.95001220703125,294.3575134277344,287.8346862792969,294.3559265136719,297.770263671875,285.38299560546875,1.0,0.4282305538654327,1.0,1.0,0.0,1.0,-2.258511781692505,2.25850772857666,4.105639163753949e-06,1.745854377746582,0.8792256712913513,0.8792256712913513,0.0,84.63665008544922,82.0,20499.482421875,-0.0,983.1651611328124,1.0,283.14990234375,284.56060791015625,290.9034729003906,292.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,34327.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488048434257507,1.0,0.0,0.0,3.470130681991577,3.4701526165008545,8.034982670324098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.728515625,0.0,1330.215576171875,1895.4371337890625,0.0,1232.547607421875,0.8600034117698669,1.0,0.0,3.0,1.0,0.0
12050580,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.9990000128746032,0.507804811000824,0.4118906557559967,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.7048054337501526,0.1571738719940185,0.1504496186971664,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8369477987289429,0.2679100036621094,0.1882820576429367,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.7918657660484314,0.2255980223417282,0.2149730324745178,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7644773125648499,0.2029550820589065,0.9192510843276978,285.4000244140625,284.95001220703125,294.40142822265625,287.8526611328125,294.3998413085937,297.7758483886719,285.4009704589844,1.0,0.4280728697776794,1.0,1.0,0.0,1.0,-2.2625749111175537,2.262570858001709,4.120719495404046e-06,1.74920654296875,0.8834959268569946,0.8834959268569946,0.0,84.27893829345703,82.0,20603.861328125,-0.0,985.9263916015624,1.0,283.1499938964844,284.5758972167969,290.9162902832031,292.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,33588.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575139760971069,1.0,0.0,0.0,3.4518487453460693,3.451870441436768,7.950543476908933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.404296875,0.0,1306.6207275390625,1895.4371337890625,0.0,1292.9603271484375,0.857807457447052,1.0,0.0,3.0,1.0,0.0
12050640,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9990000128746032,0.5075787305831909,0.4090839028358459,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.7070748209953308,0.1575677394866943,0.1507960259914398,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8391382098197937,0.2683236002922058,0.1885627955198288,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.7942823171615601,0.2260746210813522,0.215411826968193,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7665003538131714,0.2031918466091156,0.9202592968940736,285.4047546386719,284.95001220703125,294.421875,287.8609619140625,294.4202880859375,297.7790222167969,285.4053955078125,1.0,0.4273103773593902,1.0,1.0,0.0,1.0,-2.2616987228393555,2.261694431304932,4.117604476050474e-06,1.7485640048980713,0.8854716420173645,0.8854716420173645,0.0,83.57135772705078,85.0,20636.095703125,-0.0,982.3036499023438,1.0,283.1499938964844,284.57891845703125,290.9179077148437,292.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,33393.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606774926185608,1.0,0.0,0.0,3.450674533843994,3.4506962299346924,7.945135962472705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.5654296875,0.0,1304.07177734375,1895.4371337890625,0.0,1315.330078125,0.8543774485588074,1.0,0.0,3.0,1.0,0.0
12050700,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.9990000128746032,0.50754314661026,0.4076316952705383,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.7088975310325623,0.1581882238388061,0.1513688713312149,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8406949639320374,0.2689583599567413,0.1890023499727249,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.796125590801239,0.2268089801073074,0.2161015123128891,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.7678555250167847,0.2035543024539947,0.9218512177467346,285.4161682128906,284.95001220703125,294.4541931152344,287.8739929199219,294.4526062011719,297.7831420898437,285.4174194335937,1.0,0.4275996387004852,1.0,1.0,0.0,1.0,-2.263901710510254,2.263897657394409,4.125387476960896e-06,1.750150442123413,0.8886910676956177,0.8886910676956177,0.0,83.2807846069336,85.0,20694.431640625,-0.0,983.4352416992188,1.0,283.1499938964844,284.5901794433594,290.9175109863281,292.3149719238281,293.1499938964844,293.1499938964844,283.1499938964844,32760.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643713116645813,1.0,0.0,0.0,3.431795358657837,3.431816816329956,7.858434969421069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.771484375,0.0,1280.8958740234375,1895.4371337890625,0.0,1341.7286376953125,0.85213303565979,1.0,0.0,3.0,1.0,0.0
12050760,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9990000128746032,0.5074353218078613,0.4074612557888031,298.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7099450826644897,0.1588080078363418,0.1519530415534973,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8414168357849121,0.2695767283439636,0.1894376724958419,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.7971025705337524,0.2275249511003494,0.2167844325304031,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.768406331539154,0.2039040625095367,0.9234409332275392,285.4267578125,284.95001220703125,294.4865417480469,287.8868713378906,294.4849548339844,297.78631591796875,285.4278564453125,1.0,0.4281813502311706,1.0,1.0,0.0,1.0,-2.2676501274108887,2.267645835876465,4.138955318921944e-06,1.753026008605957,0.8919758796691895,0.8919758796691895,0.0,83.3502197265625,88.0,20780.494140625,-0.0,987.5363159179688,1.0,283.1499938964844,284.5981750488281,290.9180908203125,292.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,32410.052734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666856586933136,1.0,0.0,0.0,3.427486181259156,3.4275076389312744,7.838712576813123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.14208984375,0.0,1274.1923828125,1895.4371337890625,0.0,1359.6573486328125,0.8478661179542542,1.0,0.0,3.0,1.0,0.0
12050820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9990000128746032,0.5066981911659241,0.409258097410202,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.7107678055763245,0.1600477248430252,0.153140902519226,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.8414539098739624,0.2707912921905517,0.1902996152639389,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.7975925803184509,0.2289249449968338,0.2181307673454284,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7681395411491394,0.204570010304451,0.9265522956848145,285.45343017578125,284.95001220703125,294.5512084960937,287.9122619628906,294.54962158203125,297.7909545898437,285.4547119140625,1.0,0.4301218390464782,1.0,1.0,0.0,1.0,-2.277622938156128,2.277618646621704,4.175197318545543e-06,1.760693073272705,0.8988739252090454,0.8988739252090454,0.0,84.0810775756836,91.0,20957.029296875,-0.0,1000.6238403320312,1.0,283.1499938964844,284.6213073730469,290.9271545410156,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,31395.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695970892906189,1.0,0.0,0.0,3.4018468856811523,3.4018678665161133,7.721876045252429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.7841796875,0.0,1242.1038818359375,1895.4371337890625,0.0,1379.580322265625,0.8407670855522156,1.0,0.0,3.0,1.0,0.0
12050880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9990000128746032,0.5066981911659241,0.409258097410202,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.7107678055763245,0.1600477248430252,0.153140902519226,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.8414539098739624,0.2707912921905517,0.1902996152639389,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.7975925803184509,0.2289249449968338,0.2181307673454284,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7681395411491394,0.204570010304451,0.9265522956848145,285.45343017578125,284.95001220703125,294.5512084960937,287.9122619628906,294.54962158203125,297.7909545898437,285.4547119140625,1.0,0.4301218390464782,1.0,1.0,0.0,1.0,-2.277622938156128,2.277618646621704,4.175197318545543e-06,1.760693073272705,0.8988739252090454,0.8988739252090454,0.0,84.0810775756836,91.0,20957.029296875,-0.0,1000.6238403320312,1.0,283.1499938964844,284.6213073730469,290.9271545410156,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,31395.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695970892906189,1.0,0.0,0.0,3.4018468856811523,3.4018678665161133,7.721876045252429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.7841796875,0.0,1242.1038818359375,1895.4371337890625,0.0,1379.580322265625,0.8407670855522156,1.0,0.0,3.0,1.0,0.0
12050940,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.9990000128746032,0.5050853490829468,0.4132460951805115,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7103258371353149,0.1612898409366607,0.1543515622615814,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8400908708572388,0.2720009684562683,0.1911691576242447,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7966205477714539,0.2303071022033691,0.2194750308990478,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.766486406326294,0.2051936239004135,0.929571807384491,285.4827575683594,284.95001220703125,294.6155700683594,287.9369506835937,294.6139831542969,297.7940368652344,285.4841613769531,1.0,0.4328615963459015,1.0,1.0,0.0,1.0,-2.290152072906494,2.2901477813720703,4.22098037233809e-06,1.7703334093093872,0.906182050704956,0.906182050704956,0.0,85.42740631103516,79.0,21151.767578125,-0.0,1018.8818359375,1.0,283.1499938964844,284.6469421386719,290.94708251953125,292.3646850585937,293.1499938964844,293.1499938964844,283.1499938964844,30365.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714491248130798,1.0,0.0,0.0,3.374333620071411,3.374354124069214,7.597476496812305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.19091796875,0.0,1208.58251953125,1895.4371337890625,0.0,1393.134033203125,0.8392197489738464,1.0,0.0,3.0,1.0,0.0
12051000,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.9990000128746032,0.5050853490829468,0.4132460951805115,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7103258371353149,0.1612898409366607,0.1543515622615814,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8400908708572388,0.2720009684562683,0.1911691576242447,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7966205477714539,0.2303071022033691,0.2194750308990478,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.766486406326294,0.2051936239004135,0.929571807384491,285.4827575683594,284.95001220703125,294.6155700683594,287.9369506835937,294.6139831542969,297.7940368652344,285.4841613769531,1.0,0.4328615963459015,1.0,1.0,0.0,1.0,-2.290152072906494,2.2901477813720703,4.22098037233809e-06,1.7703334093093872,0.906182050704956,0.906182050704956,0.0,85.42740631103516,79.0,21151.767578125,-0.0,1018.8818359375,1.0,283.1499938964844,284.6469421386719,290.94708251953125,292.3646850585937,293.1499938964844,293.1499938964844,283.1499938964844,30365.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714491248130798,1.0,0.0,0.0,3.374333620071411,3.374354124069214,7.597476496812305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.19091796875,0.0,1208.58251953125,1895.4371337890625,0.0,1393.134033203125,0.8392197489738464,1.0,0.0,3.0,1.0,0.0
12051060,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5040324330329895,0.4056722521781921,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7163820862770081,0.162529706954956,0.1554513871669769,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8460888862609863,0.2731344699859619,0.1919237375259399,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.803170382976532,0.2316153794527053,0.2206603288650512,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.771854817867279,0.2057235240936279,0.9317165017127992,285.4892272949219,284.95001220703125,294.6793212890625,287.9608154296875,294.67779541015625,297.80047607421875,285.4892578125,1.0,0.430515319108963,1.0,1.0,0.0,1.0,-2.2873010635375977,2.287296772003174,4.210754923406057e-06,1.7682620286941528,0.9134314060211182,0.9134314060211182,0.0,83.50862884521484,82.0,21280.796875,-0.0,1008.420166015625,1.0,283.1499938964844,284.64453125,290.9729919433594,292.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,30398.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673915684223175,1.0,0.0,0.0,3.4041452407836914,3.404165983200073,7.732313633823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.259765625,0.0,1237.37109375,1895.4371337890625,0.0,1411.297119140625,0.8464128375053406,1.0,0.0,3.0,1.0,0.0
12051120,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5040324330329895,0.4056722521781921,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7163820862770081,0.162529706954956,0.1554513871669769,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8460888862609863,0.2731344699859619,0.1919237375259399,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.803170382976532,0.2316153794527053,0.2206603288650512,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.771854817867279,0.2057235240936279,0.9317165017127992,285.4892272949219,284.95001220703125,294.6793212890625,287.9608154296875,294.67779541015625,297.80047607421875,285.4892578125,1.0,0.430515319108963,1.0,1.0,0.0,1.0,-2.2873010635375977,2.287296772003174,4.210754923406057e-06,1.7682620286941528,0.9134314060211182,0.9134314060211182,0.0,83.50862884521484,82.0,21280.796875,-0.0,1008.420166015625,1.0,283.1499938964844,284.64453125,290.9729919433594,292.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,30398.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673915684223175,1.0,0.0,0.0,3.4041452407836914,3.404165983200073,7.732313633823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.259765625,0.0,1237.37109375,1895.4371337890625,0.0,1411.297119140625,0.8464128375053406,1.0,0.0,3.0,1.0,0.0
12051180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.9990000128746032,0.5045114159584045,0.4017671942710876,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.720262885093689,0.1637711375951767,0.1565864980220794,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8497430086135864,0.2742034494876861,0.1926489323377609,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8072605729103088,0.2328729331493377,0.221818059682846,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.7749835848808289,0.2062447518110275,0.9338595867156982,285.486572265625,284.95001220703125,294.74224853515625,287.9837341308594,294.74072265625,297.8062438964844,285.4867553710937,1.0,0.4302910566329956,1.0,1.0,0.0,1.0,-2.2887978553771973,2.288793563842773,4.2158080759691074e-06,1.7691717147827148,0.920552670955658,0.920552670955658,0.0,82.60951232910156,85.0,21443.849609375,-0.0,1006.4762573242188,1.0,283.1499938964844,284.6329345703125,290.9960021972656,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,30866.701171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676389753818512,1.0,0.0,0.0,3.4569716453552246,3.4569928646087646,7.974160212143033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.0908203125,0.0,1292.454833984375,1895.4371337890625,0.0,1429.6412353515625,0.8591455817222595,1.0,0.0,3.0,1.0,0.0
12051240,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.9990000128746032,0.5045114159584045,0.4017671942710876,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.720262885093689,0.1637711375951767,0.1565864980220794,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8497430086135864,0.2742034494876861,0.1926489323377609,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8072605729103088,0.2328729331493377,0.221818059682846,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.7749835848808289,0.2062447518110275,0.9338595867156982,285.486572265625,284.95001220703125,294.74224853515625,287.9837341308594,294.74072265625,297.8062438964844,285.4867553710937,1.0,0.4302910566329956,1.0,1.0,0.0,1.0,-2.2887978553771973,2.288793563842773,4.2158080759691074e-06,1.7691717147827148,0.920552670955658,0.920552670955658,0.0,82.60951232910156,85.0,21443.849609375,-0.0,1006.4762573242188,1.0,283.1499938964844,284.6329345703125,290.9960021972656,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,30866.701171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676389753818512,1.0,0.0,0.0,3.4569716453552246,3.4569928646087646,7.974160212143033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.0908203125,0.0,1292.454833984375,1895.4371337890625,0.0,1429.6412353515625,0.8591455817222595,1.0,0.0,3.0,1.0,0.0
12051300,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9990000128746032,0.5045395493507385,0.4014220237731933,298.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.7213009595870972,0.164392814040184,0.1571701914072036,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8504923582077026,0.2747199833393097,0.1930107474327087,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8082011342048645,0.2334864437580108,0.2223989367485046,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.7755311727523804,0.2065001130104065,0.9350041151046752,285.4837646484375,284.95001220703125,294.7732849121094,287.9947814941406,294.7717590332031,297.80816650390625,285.48370361328125,1.0,0.4306961894035339,1.0,1.0,0.0,1.0,-2.291589975357056,2.291585683822632,4.225933935231296e-06,1.771260142326355,0.9240838289260864,0.9240838289260864,0.0,82.60865783691406,85.0,21552.28515625,-0.0,1009.37841796875,1.0,283.1499938964844,284.6238708496094,291.00787353515625,292.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,31343.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777346730232239,1.0,0.0,0.0,3.49664568901062,3.4966673851013184,8.158241371347685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.6728515625,0.0,1335.77685546875,1895.4371337890625,0.0,1439.665771484375,0.8659335970878601,1.0,0.0,3.0,1.0,0.0
12051360,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5043307542800903,0.4018683433532715,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.7218989729881287,0.1650150120258331,0.1577617228031158,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8506962060928345,0.2752262055873871,0.1933689415454864,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8086004853248596,0.2340904027223587,0.2229764759540558,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.7755585312843323,0.2067449390888214,0.9361411333084106,285.4840393066406,284.95001220703125,294.8039855957031,288.0055236816406,294.802490234375,297.8096008300781,285.48419189453125,1.0,0.4313905239105224,1.0,1.0,0.0,1.0,-2.2953250408172607,2.295320749282837,4.239548161422135e-06,1.7740809917449951,0.9276456832885742,0.9276456832885742,0.0,82.82490539550781,88.0,21654.9453125,-0.0,1014.1201782226562,1.0,283.1499938964844,284.61944580078125,291.0195007324219,292.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,31589.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791782379150391,1.0,0.0,0.0,3.523259162902832,3.5232813358306885,8.28290183108038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.49267578125,0.0,1364.826171875,1895.4371337890625,0.0,1450.4666748046875,0.8751099109649658,1.0,0.0,3.0,1.0,0.0
12051420,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.9990000128746032,0.5031225681304932,0.4046865999698639,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7220355868339539,0.1662606000900268,0.1589642167091369,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8497872352600098,0.2762117087841034,0.19408018887043,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8081023693084717,0.2352723181247711,0.2241255342960357,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.7743383646011353,0.2071918100118637,0.9383342862129213,285.4814147949219,284.95001220703125,294.8642883300781,288.0260925292969,294.86285400390625,297.8111877441406,285.4815979003906,1.0,0.4334721267223358,1.0,1.0,0.0,1.0,-2.3050217628479004,2.305017471313477,4.275084847904509e-06,1.7814520597457886,0.9347025156021118,0.9347025156021118,0.0,83.78695678710938,91.0,21893.27734375,-0.0,1028.0673828125,1.0,283.1499938964844,284.6050720214844,291.04296875,292.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,32466.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825657486915588,1.0,0.0,0.0,3.597275733947754,3.597298622131348,8.634570463073032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.20751953125,0.0,1449.2445068359375,1895.4371337890625,0.0,1475.9755859375,0.892927348613739,1.0,0.0,3.0,1.0,0.0
12051480,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.9990000128746032,0.5031225681304932,0.4046865999698639,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7220355868339539,0.1662606000900268,0.1589642167091369,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8497872352600098,0.2762117087841034,0.19408018887043,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8081023693084717,0.2352723181247711,0.2241255342960357,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.7743383646011353,0.2071918100118637,0.9383342862129213,285.4814147949219,284.95001220703125,294.8642883300781,288.0260925292969,294.86285400390625,297.8111877441406,285.4815979003906,1.0,0.4334721267223358,1.0,1.0,0.0,1.0,-2.3050217628479004,2.305017471313477,4.275084847904509e-06,1.7814520597457886,0.9347025156021118,0.9347025156021118,0.0,83.78695678710938,91.0,21893.27734375,-0.0,1028.0673828125,1.0,283.1499938964844,284.6050720214844,291.04296875,292.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,32466.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825657486915588,1.0,0.0,0.0,3.597275733947754,3.597298622131348,8.634570463073032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.20751953125,0.0,1449.2445068359375,1895.4371337890625,0.0,1475.9755859375,0.892927348613739,1.0,0.0,3.0,1.0,0.0
12051540,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.9990000128746032,0.5008318424224854,0.409540057182312,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.7210729122161865,0.1675070822238922,0.1601872444152832,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8475238084793091,0.2771659791469574,0.1947831809520721,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8062381744384766,0.2364224940538406,0.225263312458992,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.7717787623405457,0.2075696736574173,0.9403249025344848,285.4792175292969,284.95001220703125,294.9228515625,288.0452575683594,294.9214782714844,297.8114624023437,285.4794311523437,1.0,0.4362651407718658,1.0,1.0,0.0,1.0,-2.3169219493865967,2.316917657852173,4.318978426454123e-06,1.790536403656006,0.9417327046394348,0.9417327046394348,0.0,85.3154296875,79.0,22148.677734375,-0.0,1046.701904296875,1.0,283.1499938964844,284.5907287597656,291.06494140625,292.5443725585937,293.1499938964844,293.1499938964844,283.04998779296875,33437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865314841270447,1.0,0.0,0.0,3.675473928451538,3.675497770309448,9.014050306177525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.02880859375,0.0,1542.3892822265625,1895.4371337890625,0.0,1506.1263427734375,0.9107460379600524,1.0,0.0,3.0,1.0,0.0
12051600,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.9990000128746032,0.5008318424224854,0.409540057182312,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.7210729122161865,0.1675070822238922,0.1601872444152832,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8475238084793091,0.2771659791469574,0.1947831809520721,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8062381744384766,0.2364224940538406,0.225263312458992,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.7717787623405457,0.2075696736574173,0.9403249025344848,285.4792175292969,284.95001220703125,294.9228515625,288.0452575683594,294.9214782714844,297.8114624023437,285.4794311523437,1.0,0.4362651407718658,1.0,1.0,0.0,1.0,-2.3169219493865967,2.316917657852173,4.318978426454123e-06,1.790536403656006,0.9417327046394348,0.9417327046394348,0.0,85.3154296875,79.0,22148.677734375,-0.0,1046.701904296875,1.0,283.1499938964844,284.5907287597656,291.06494140625,292.5443725585937,293.1499938964844,293.1499938964844,283.04998779296875,33437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865314841270447,1.0,0.0,0.0,3.675473928451538,3.675497770309448,9.014050306177525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.02880859375,0.0,1542.3892822265625,1895.4371337890625,0.0,1506.1263427734375,0.9107460379600524,1.0,0.0,3.0,1.0,0.0
12051660,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9990000128746032,0.4985950887203216,0.4028902351856231,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7263065576553345,0.1687371730804443,0.1612917631864547,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.85268235206604,0.2778203785419464,0.1952636688947677,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8116706013679504,0.2373287677764892,0.2261339724063873,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7762320041656494,0.2076878994703292,0.9409263730049132,285.3954772949219,284.95001220703125,294.9794006347656,288.0628967285156,294.9780578613281,297.81427001953125,285.39410400390625,1.0,0.4338842034339905,1.0,1.0,0.0,1.0,-2.312626600265503,2.312622308731079,4.303199148125714e-06,1.7873084545135498,0.947023868560791,0.947023868560791,0.0,83.58709716796875,82.0,22457.376953125,-0.0,1035.3111572265625,1.0,283.052490234375,284.4882202148437,291.1042175292969,292.6195678710937,293.1499938964844,293.1499938964844,282.75,34344.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964890360832214,1.0,0.0,0.0,3.744023084640503,3.7440476417541504,9.35341688546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.91357421875,0.0,1627.608154296875,1895.4371337890625,0.0,1583.1561279296875,0.9251589179039,1.0,0.0,3.0,1.0,0.0
12051720,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9990000128746032,0.4985950887203216,0.4028902351856231,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7263065576553345,0.1687371730804443,0.1612917631864547,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.85268235206604,0.2778203785419464,0.1952636688947677,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8116706013679504,0.2373287677764892,0.2261339724063873,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7762320041656494,0.2076878994703292,0.9409263730049132,285.3954772949219,284.95001220703125,294.9794006347656,288.0628967285156,294.9780578613281,297.81427001953125,285.39410400390625,1.0,0.4338842034339905,1.0,1.0,0.0,1.0,-2.312626600265503,2.312622308731079,4.303199148125714e-06,1.7873084545135498,0.947023868560791,0.947023868560791,0.0,83.58709716796875,82.0,22457.376953125,-0.0,1035.3111572265625,1.0,283.052490234375,284.4882202148437,291.1042175292969,292.6195678710937,293.1499938964844,293.1499938964844,282.75,34344.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964890360832214,1.0,0.0,0.0,3.744023084640503,3.7440476417541504,9.35341688546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.91357421875,0.0,1627.608154296875,1895.4371337890625,0.0,1583.1561279296875,0.9251589179039,1.0,0.0,3.0,1.0,0.0
12051780,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9990000128746032,0.4963946640491485,0.4008393287658691,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.7289984822273254,0.1699239909648895,0.1624062806367874,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8542033433914185,0.2777277529239654,0.195338949561119,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8135312795639038,0.2376471757888794,0.22658072412014,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.7772420048713684,0.207282468676567,0.939728617668152,285.1588134765625,284.95001220703125,295.0336608886719,288.0788879394531,295.0323791503906,297.8122863769531,285.1565856933594,1.0,0.4334687292575836,1.0,1.0,0.0,1.0,-2.310680389404297,2.310676097869873,4.29551755587454e-06,1.7855420112609863,0.947896122932434,0.947896122932434,0.0,83.02906036376953,85.0,23124.591796875,-0.0,1031.0572509765625,1.0,282.7572021484375,284.22149658203125,291.1577453613281,292.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,34981.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168806791305542,1.0,0.0,0.0,3.783142328262329,3.783167362213135,9.549895594318514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.78076171875,0.0,1678.5028076171875,1895.4371337890625,0.0,1746.433349609375,0.9343992471694946,1.0,0.0,3.0,1.0,0.0
12051840,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9990000128746032,0.4963946640491485,0.4008393287658691,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.7289984822273254,0.1699239909648895,0.1624062806367874,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8542033433914185,0.2777277529239654,0.195338949561119,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8135312795639038,0.2376471757888794,0.22658072412014,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.7772420048713684,0.207282468676567,0.939728617668152,285.1588134765625,284.95001220703125,295.0336608886719,288.0788879394531,295.0323791503906,297.8122863769531,285.1565856933594,1.0,0.4334687292575836,1.0,1.0,0.0,1.0,-2.310680389404297,2.310676097869873,4.29551755587454e-06,1.7855420112609863,0.947896122932434,0.947896122932434,0.0,83.02906036376953,85.0,23124.591796875,-0.0,1031.0572509765625,1.0,282.7572021484375,284.22149658203125,291.1577453613281,292.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,34981.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168806791305542,1.0,0.0,0.0,3.783142328262329,3.783167362213135,9.549895594318514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.78076171875,0.0,1678.5028076171875,1895.4371337890625,0.0,1746.433349609375,0.9343992471694946,1.0,0.0,3.0,1.0,0.0
12051900,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.4944992065429687,0.4018064141273498,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7292301058769226,0.1705004125833511,0.1629660129547119,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8533585667610168,0.2774486541748047,0.1952148824930191,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8129504919052124,0.2376076281070709,0.2266246825456619,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7762130498886108,0.2068842202425003,0.9383276700973512,284.9941711425781,284.95001220703125,295.059814453125,288.0862121582031,295.0585632324219,297.8091735839844,284.9814453125,1.0,0.4336881041526794,1.0,1.0,0.0,1.0,-2.310734510421753,2.310730218887329,4.295583948987769e-06,1.7855085134506226,0.9466044902801514,0.9466044902801514,0.0,83.25779724121094,85.0,23810.23828125,-0.0,1032.015380859375,1.0,282.4976501464844,284.0163269042969,291.1963806152344,292.87750244140625,293.1499938964844,293.1499938964844,282.45001220703125,35251.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294957041740417,1.0,0.0,0.0,3.795674562454224,3.795699834823608,9.613271458874806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.89892578125,0.0,1695.535888671875,1895.4371337890625,0.0,1850.8443603515625,0.937372624874115,1.0,0.0,3.0,1.0,0.0
12051960,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.4920179843902588,0.4038386344909668,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7288628220558167,0.1710659861564636,0.163522720336914,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8516103029251099,0.277042806148529,0.194964200258255,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8115074634552002,0.2374536246061325,0.2265264242887497,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7743040919303894,0.2063592821359634,0.9362457394599916,284.9378662109375,284.95001220703125,295.0852966308594,288.0931091308594,295.0840759277344,297.80487060546875,284.93609619140625,1.0,0.4341215193271637,1.0,1.0,0.0,1.0,-2.3109240531921387,2.310919761657715,4.296163297112798e-06,1.78558611869812,0.9459023475646972,0.9459023475646972,0.0,83.74608612060547,73.0,23922.2421875,-0.0,1034.138427734375,1.0,282.4571533203125,283.963134765625,291.16558837890625,292.8070678710937,293.1499938964844,293.1499938964844,282.1499938964844,35470.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352355122566223,1.0,0.0,0.0,3.803818702697754,3.8038442134857178,9.65456933954556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9990234375,0.0,1706.996826171875,1895.4371337890625,0.0,1899.1390380859373,0.93938410282135,1.0,0.0,3.0,1.0,0.0
12052020,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.4873131513595581,0.3964527547359466,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.7343838810920715,0.1721760332584381,0.1645099520683288,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8557506799697876,0.2760594189167022,0.1942773610353469,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8158003687858582,0.2369629591703415,0.2260607182979583,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7775644659996033,0.2050875127315521,0.930579662322998,284.7235107421875,284.95001220703125,295.1340637207031,288.1053771972656,295.1329040527344,297.79998779296875,284.7210388183594,1.0,0.4298329055309295,1.0,1.0,0.0,1.0,-2.2950663566589355,2.295062303543091,4.237715529598063e-06,1.7733829021453855,0.941159963607788,0.941159963607788,0.0,81.516357421875,61.0,24651.4453125,-0.0,1008.7227783203124,1.0,282.156982421875,283.7068176269531,291.1640319824219,292.8536682128906,293.1499938964844,293.1499938964844,281.8500061035156,35868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504724264144897,1.0,0.0,0.0,3.809724569320679,3.8097500801086426,9.684571296020297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.52490234375,0.0,1717.213134765625,1895.4371337890625,0.0,2029.53955078125,0.9409754872322084,1.0,0.0,3.0,1.0,0.0
12052080,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.4873131513595581,0.3964527547359466,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.7343838810920715,0.1721760332584381,0.1645099520683288,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8557506799697876,0.2760594189167022,0.1942773610353469,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8158003687858582,0.2369629591703415,0.2260607182979583,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7775644659996033,0.2050875127315521,0.930579662322998,284.7235107421875,284.95001220703125,295.1340637207031,288.1053771972656,295.1329040527344,297.79998779296875,284.7210388183594,1.0,0.4298329055309295,1.0,1.0,0.0,1.0,-2.2950663566589355,2.295062303543091,4.237715529598063e-06,1.7733829021453855,0.941159963607788,0.941159963607788,0.0,81.516357421875,61.0,24651.4453125,-0.0,1008.7227783203124,1.0,282.156982421875,283.7068176269531,291.1640319824219,292.8536682128906,293.1499938964844,293.1499938964844,281.8500061035156,35868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504724264144897,1.0,0.0,0.0,3.809724569320679,3.8097500801086426,9.684571296020297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.52490234375,0.0,1717.213134765625,1895.4371337890625,0.0,2029.53955078125,0.9409754872322084,1.0,0.0,3.0,1.0,0.0
12052140,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.9990000128746032,0.4852269291877746,0.3798692524433136,298.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.745489239692688,0.173264592885971,0.1653932780027389,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.8665753602981567,0.2748745679855346,0.1933745294809341,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050964355469,0.8259284496307373,0.2362721413373947,0.2253028005361557,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.7869629859924316,0.2036580890417099,0.9235859513282776,284.5044860839844,284.95001220703125,295.1796569824219,288.1156311035156,295.1785583496094,297.79949951171875,284.50164794921875,1.0,0.4220378994941711,1.0,1.0,0.0,1.0,-2.265819787979126,2.265815496444702,4.130619345232844e-06,1.7506420612335205,0.9334579110145568,0.9334579110145568,0.0,76.82026672363281,64.0,25304.923828125,-0.0,960.4437255859376,1.0,281.8570251464844,283.4511108398437,291.1609191894531,292.8910827636719,293.1499938964844,293.1499938964844,281.54998779296875,36232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628830671310425,1.0,0.0,0.0,3.8021628856658936,3.8021883964538574,9.646165608501178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.89404296875,0.0,1710.94677734375,1895.4371337890625,0.0,2137.907470703125,0.939511239528656,1.0,0.0,3.0,1.0,0.0
12052200,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.9990000128746032,0.4852269291877746,0.3798692524433136,298.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.745489239692688,0.173264592885971,0.1653932780027389,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.8665753602981567,0.2748745679855346,0.1933745294809341,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050964355469,0.8259284496307373,0.2362721413373947,0.2253028005361557,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.7869629859924316,0.2036580890417099,0.9235859513282776,284.5044860839844,284.95001220703125,295.1796569824219,288.1156311035156,295.1785583496094,297.79949951171875,284.50164794921875,1.0,0.4220378994941711,1.0,1.0,0.0,1.0,-2.265819787979126,2.265815496444702,4.130619345232844e-06,1.7506420612335205,0.9334579110145568,0.9334579110145568,0.0,76.82026672363281,64.0,25304.923828125,-0.0,960.4437255859376,1.0,281.8570251464844,283.4511108398437,291.1609191894531,292.8910827636719,293.1499938964844,293.1499938964844,281.54998779296875,36232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628830671310425,1.0,0.0,0.0,3.8021628856658936,3.8021883964538574,9.646165608501178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.89404296875,0.0,1710.94677734375,1895.4371337890625,0.0,2137.907470703125,0.939511239528656,1.0,0.0,3.0,1.0,0.0
12052260,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.9990000128746032,0.4847555756568908,0.3698855340480804,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.7532199621200562,0.1743443310260772,0.1663280725479126,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.8729230761528015,0.273593932390213,0.1924328505992889,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924499511719,0.8318580985069275,0.2354830801486969,0.2244909703731537,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.292724609375,0.7921755909919739,0.2022381126880645,0.9167893528938292,284.2919921875,284.95001220703125,295.2217712402344,288.12371826171875,295.2207946777344,297.7977905273437,284.28985595703125,1.0,0.4172763228416443,1.0,1.0,0.0,1.0,-2.2446653842926025,2.244661331176758,4.053577868035063e-06,1.7339134216308594,0.922959566116333,0.922959566116333,0.0,73.96243286132812,67.0,26039.884765625,-0.0,928.3009033203124,1.0,281.55712890625,283.2056579589844,291.16192626953125,292.93316650390625,293.1499938964844,293.1499938964844,281.25,36583.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737590670585632,1.0,0.0,0.0,3.7815778255462646,3.781603336334229,9.54199890657037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.16015625,0.0,1689.0616455078125,1895.4371337890625,0.0,2234.29150390625,0.9351159930229188,1.0,0.0,3.0,1.0,0.0
12052320,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.9990000128746032,0.4847555756568908,0.3698855340480804,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.7532199621200562,0.1743443310260772,0.1663280725479126,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.8729230761528015,0.273593932390213,0.1924328505992889,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924499511719,0.8318580985069275,0.2354830801486969,0.2244909703731537,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.292724609375,0.7921755909919739,0.2022381126880645,0.9167893528938292,284.2919921875,284.95001220703125,295.2217712402344,288.12371826171875,295.2207946777344,297.7977905273437,284.28985595703125,1.0,0.4172763228416443,1.0,1.0,0.0,1.0,-2.2446653842926025,2.244661331176758,4.053577868035063e-06,1.7339134216308594,0.922959566116333,0.922959566116333,0.0,73.96243286132812,67.0,26039.884765625,-0.0,928.3009033203124,1.0,281.55712890625,283.2056579589844,291.16192626953125,292.93316650390625,293.1499938964844,293.1499938964844,281.25,36583.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737590670585632,1.0,0.0,0.0,3.7815778255462646,3.781603336334229,9.54199890657037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.16015625,0.0,1689.0616455078125,1895.4371337890625,0.0,2234.29150390625,0.9351159930229188,1.0,0.0,3.0,1.0,0.0
