time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052380,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.9990000128746032,0.4831569194793701,0.365944355726242,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888671875,0.7572937607765198,0.1754176169633865,0.1673101782798767,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.088134765625,0.8746184706687927,0.2722409069538116,0.1914796829223632,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.8336730003356934,0.2346156984567642,0.2236586213111877,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.7931239604949951,0.2007842361927032,0.9101879000663756,284.0879211425781,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,297.79351806640625,284.0861511230469,1.0,0.4145523011684418,1.0,1.0,0.0,1.0,-2.231031894683838,2.2310280799865723,4.004377842647955e-06,1.7231566905975342,0.9098073840141296,0.9098073840141296,0.0,72.69554901123047,70.0,26805.005859375,-0.0,910.0615844726562,1.0,281.2572937011719,282.9690246582031,291.1673278808594,292.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,36939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845714092254639,1.0,0.0,0.0,3.747803688049317,3.747828722000122,9.37231675379735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.51806640625,0.0,1651.943359375,1895.4371337890625,0.0,2331.280029296875,0.927773892879486,1.0,0.0,3.0,1.0,0.0
12052440,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.9990000128746032,0.4831569194793701,0.365944355726242,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888671875,0.7572937607765198,0.1754176169633865,0.1673101782798767,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.088134765625,0.8746184706687927,0.2722409069538116,0.1914796829223632,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.8336730003356934,0.2346156984567642,0.2236586213111877,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.7931239604949951,0.2007842361927032,0.9101879000663756,284.0879211425781,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,297.79351806640625,284.0861511230469,1.0,0.4145523011684418,1.0,1.0,0.0,1.0,-2.231031894683838,2.2310280799865723,4.004377842647955e-06,1.7231566905975342,0.9098073840141296,0.9098073840141296,0.0,72.69554901123047,70.0,26805.005859375,-0.0,910.0615844726562,1.0,281.2572937011719,282.9690246582031,291.1673278808594,292.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,36939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845714092254639,1.0,0.0,0.0,3.747803688049317,3.747828722000122,9.37231675379735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.51806640625,0.0,1651.943359375,1895.4371337890625,0.0,2331.280029296875,0.927773892879486,1.0,0.0,3.0,1.0,0.0
12052500,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94268798828125,0.9990000128746032,0.4817624390125274,0.3656152188777923,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.7582628130912781,0.1759525537490844,0.1678144484758377,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.8741703033447266,0.2715544998645782,0.1910175234079361,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8334349989891052,0.2341684997081756,0.2232528626918792,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.7923926115036011,0.2000394612550735,0.9069284796714784,283.9438781738281,284.95001220703125,295.2778625488281,288.1315002441406,295.2770080566406,297.79083251953125,283.9310913085937,1.0,0.4137950241565704,1.0,1.0,0.0,1.0,-2.226282835006714,2.226278781890869,3.987289801443694e-06,1.7193951606750488,0.9017283916473388,0.9017283916473388,0.0,72.482421875,70.0,27558.62109375,-0.0,904.620849609375,1.0,280.9989318847656,282.7847900390625,291.1998291015625,293.1077880859375,293.1499938964844,293.1499938964844,280.95001220703125,37135.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928888201713562,1.0,0.0,0.0,3.7259697914123535,3.725994825363159,9.263433184969472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.3642578125,0.0,1628.0123291015625,1895.4371337890625,0.0,2406.595703125,0.922976016998291,1.0,0.0,3.0,1.0,0.0
12052560,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.9990000128746032,0.4798478484153747,0.3663674294948578,298.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.7585034370422363,0.1764831393957138,0.1683226525783538,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.8727688789367676,0.2708125412464142,0.190502718091011,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.832367479801178,0.2336751073598861,0.2227935343980789,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.7907805442810059,0.1992421299219131,0.9034178256988524,283.8908996582031,284.95001220703125,295.2945251464844,288.13287353515625,295.2937316894531,297.7874450683594,283.8895263671875,1.0,0.4133597314357757,1.0,1.0,0.0,1.0,-2.2224082946777344,2.2224044799804688,3.973371804022463e-06,1.7163231372833252,0.8940815329551697,0.8940815329551697,0.0,72.53007507324219,73.0,27576.501953125,-0.0,901.0361938476562,1.0,280.95751953125,282.74078369140625,291.1725769042969,293.0347900390625,293.1499938964844,293.1499938964844,281.25,37319.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957531809806824,1.0,0.0,0.0,3.699930667877197,3.6999552249908447,9.134408855970833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.08154296875,0.0,1599.4361572265625,1895.4371337890625,0.0,2432.662841796875,0.9173107147216796,1.0,0.0,3.0,1.0,0.0
12052620,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.9990000128746032,0.477033406496048,0.3686289191246032,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897521972656,0.7585389018058777,0.1776127070188522,0.1693858355283737,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.870237410068512,0.2705267071723938,0.1900311708450317,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09051513671875,0.830355703830719,0.2335821539163589,0.2224315106868744,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.090087890625,0.7876600623130798,0.1984124928712844,0.8985757231712341,284.0911560058594,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.7875366210937,284.0942077636719,1.0,0.4133957624435425,1.0,1.0,0.0,1.0,-2.21957802772522,2.219573974609375,3.963036306231516e-06,1.713970184326172,0.8841666579246521,0.8841666579246521,0.0,72.93435668945312,76.0,26664.42578125,0.0,899.8233642578125,1.0,281.24237060546875,282.9839172363281,291.0527648925781,292.7917785644531,293.1499938964844,293.1499938964844,281.54998779296875,37295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744088768959045,1.0,0.0,0.0,3.650688886642456,3.650713205337525,8.892890264178277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.26025390625,0.0,1543.6279296875,1895.4371337890625,0.0,2240.088623046875,0.9063370823860168,1.0,0.0,3.0,1.0,0.0
12052680,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.9990000128746032,0.477033406496048,0.3686289191246032,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897521972656,0.7585389018058777,0.1776127070188522,0.1693858355283737,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.870237410068512,0.2705267071723938,0.1900311708450317,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09051513671875,0.830355703830719,0.2335821539163589,0.2224315106868744,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.090087890625,0.7876600623130798,0.1984124928712844,0.8985757231712341,284.0911560058594,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.7875366210937,284.0942077636719,1.0,0.4133957624435425,1.0,1.0,0.0,1.0,-2.21957802772522,2.219573974609375,3.963036306231516e-06,1.713970184326172,0.8841666579246521,0.8841666579246521,0.0,72.93435668945312,76.0,26664.42578125,0.0,899.8233642578125,1.0,281.24237060546875,282.9839172363281,291.0527648925781,292.7917785644531,293.1499938964844,293.1499938964844,281.54998779296875,37295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744088768959045,1.0,0.0,0.0,3.650688886642456,3.650713205337525,8.892890264178277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.26025390625,0.0,1543.6279296875,1895.4371337890625,0.0,2240.088623046875,0.9063370823860168,1.0,0.0,3.0,1.0,0.0
12052740,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.9990000128746032,0.4755497574806213,0.3708322048187256,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.7587380409240723,0.1788293570280075,0.1705347448587417,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.8692212104797363,0.2714323699474334,0.1905024796724319,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.8295549154281616,0.2344405204057693,0.2230672240257263,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.7859010696411133,0.198478415608406,0.8980673551559448,284.3137512207031,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.79461669921875,284.31707763671875,1.0,0.4145991504192352,1.0,1.0,0.0,1.0,-2.224318265914917,2.2243142127990723,3.979708253609715e-06,1.717531681060791,0.8774350881576538,0.8774350881576538,0.0,73.5509262084961,79.0,25795.490234375,0.0,906.7637939453124,1.0,281.5416259765625,283.24591064453125,291.02880859375,292.6894836425781,293.1499938964844,293.1499938964844,281.8500061035156,37116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493935227394104,1.0,0.0,0.0,3.608100652694702,3.608124494552612,8.6866157289478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.140625,0.0,1495.30908203125,1895.4371337890625,0.0,2020.20654296875,0.896727979183197,1.0,0.0,3.0,1.0,0.0
12052800,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.9990000128746032,0.4755497574806213,0.3708322048187256,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.7587380409240723,0.1788293570280075,0.1705347448587417,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.8692212104797363,0.2714323699474334,0.1905024796724319,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.8295549154281616,0.2344405204057693,0.2230672240257263,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.7859010696411133,0.198478415608406,0.8980673551559448,284.3137512207031,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.79461669921875,284.31707763671875,1.0,0.4145991504192352,1.0,1.0,0.0,1.0,-2.224318265914917,2.2243142127990723,3.979708253609715e-06,1.717531681060791,0.8774350881576538,0.8774350881576538,0.0,73.5509262084961,79.0,25795.490234375,0.0,906.7637939453124,1.0,281.5416259765625,283.24591064453125,291.02880859375,292.6894836425781,293.1499938964844,293.1499938964844,281.8500061035156,37116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493935227394104,1.0,0.0,0.0,3.608100652694702,3.608124494552612,8.6866157289478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.140625,0.0,1495.30908203125,1895.4371337890625,0.0,2020.20654296875,0.896727979183197,1.0,0.0,3.0,1.0,0.0
12052860,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9990000128746032,0.4719483256340027,0.3782727122306824,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.755401074886322,0.1798743307590484,0.1716238409280777,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326538085937,0.8632532358169556,0.2708293795585632,0.1903514862060547,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.8240294456481934,0.2336176484823227,0.2227010875940323,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53192138671875,0.7789536118507385,0.1967895925045013,0.892577588558197,284.5329895019531,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.7855529785156,284.5358581542969,1.0,0.4164458215236664,1.0,1.0,0.0,1.0,-2.2273519039154053,2.2273478507995605,3.990512141172076e-06,1.7198786735534668,0.8736076951026917,0.8736076951026917,0.0,75.29106140136719,82.0,24934.408203125,0.0,916.322265625,1.0,281.8412475585937,283.5038146972656,291.0413818359375,292.64361572265625,293.1499938964844,293.1499938964844,282.1499938964844,36856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284238338470459,1.0,0.0,0.0,3.575135469436645,3.575159072875977,8.528610919711355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.8740234375,0.0,1457.73876953125,1895.4371337890625,0.0,1841.8785400390625,0.8892043232917786,1.0,0.0,3.0,1.0,0.0
12052920,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9990000128746032,0.4719483256340027,0.3782727122306824,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.755401074886322,0.1798743307590484,0.1716238409280777,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326538085937,0.8632532358169556,0.2708293795585632,0.1903514862060547,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.8240294456481934,0.2336176484823227,0.2227010875940323,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53192138671875,0.7789536118507385,0.1967895925045013,0.892577588558197,284.5329895019531,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.7855529785156,284.5358581542969,1.0,0.4164458215236664,1.0,1.0,0.0,1.0,-2.2273519039154053,2.2273478507995605,3.990512141172076e-06,1.7198786735534668,0.8736076951026917,0.8736076951026917,0.0,75.29106140136719,82.0,24934.408203125,0.0,916.322265625,1.0,281.8412475585937,283.5038146972656,291.0413818359375,292.64361572265625,293.1499938964844,293.1499938964844,282.1499938964844,36856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284238338470459,1.0,0.0,0.0,3.575135469436645,3.575159072875977,8.528610919711355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.8740234375,0.0,1457.73876953125,1895.4371337890625,0.0,1841.8785400390625,0.8892043232917786,1.0,0.0,3.0,1.0,0.0
12052980,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.4685209095478058,0.3853718042373657,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7524666786193848,0.1810313016176223,0.1727556139230728,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8585050702095032,0.2715562880039215,0.1907099336385727,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8194810152053833,0.234022706747055,0.2228959202766418,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7731112837791443,0.1962626278400421,0.8893682956695557,284.7569274902344,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.78692626953125,284.76007080078125,1.0,0.4188317656517029,1.0,1.0,0.0,1.0,-2.2340433597564697,2.234039545059204,4.014276782982051e-06,1.7249835729599,0.8727964162826538,0.8727964162826538,0.0,77.09025573730469,70.0,24253.923828125,0.0,929.73974609375,1.0,282.1410217285156,283.7677917480469,291.0600891113281,292.6185302734375,293.1499938964844,293.1499938964844,282.45001220703125,36539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119326591491699,1.0,0.0,0.0,3.55391263961792,3.5539357662200928,8.427655870946182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.91845703125,0.0,1432.80322265625,1895.4371337890625,0.0,1706.166015625,0.8842523694038391,1.0,0.0,3.0,1.0,0.0
12053040,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.4685209095478058,0.3853718042373657,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7524666786193848,0.1810313016176223,0.1727556139230728,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8585050702095032,0.2715562880039215,0.1907099336385727,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8194810152053833,0.234022706747055,0.2228959202766418,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7731112837791443,0.1962626278400421,0.8893682956695557,284.7569274902344,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.78692626953125,284.76007080078125,1.0,0.4188317656517029,1.0,1.0,0.0,1.0,-2.2340433597564697,2.234039545059204,4.014276782982051e-06,1.7249835729599,0.8727964162826538,0.8727964162826538,0.0,77.09025573730469,70.0,24253.923828125,0.0,929.73974609375,1.0,282.1410217285156,283.7677917480469,291.0600891113281,292.6185302734375,293.1499938964844,293.1499938964844,282.45001220703125,36539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119326591491699,1.0,0.0,0.0,3.55391263961792,3.5539357662200928,8.427655870946182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.91845703125,0.0,1432.80322265625,1895.4371337890625,0.0,1706.166015625,0.8842523694038391,1.0,0.0,3.0,1.0,0.0
12053100,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.4673207402229309,0.3835563361644745,298.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7543876767158508,0.1816373318433761,0.1733029186725616,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.860366702079773,0.2721727788448334,0.1910651624202728,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8210805654525757,0.2344808429479599,0.2232308685779571,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7742047309875488,0.1962590366601944,0.8888866901397705,284.90869140625,284.95001220703125,295.40679931640625,288.12457275390625,295.4062194824219,297.79156494140625,284.9225769042969,1.0,0.4179677069187164,1.0,1.0,0.0,1.0,-2.232783555984497,2.2327795028686523,4.009994881926104e-06,1.7241381406784058,0.8739700317382812,0.8739700317382812,0.0,76.64462280273438,70.0,23570.912109375,0.0,926.79638671875,1.0,282.39599609375,283.96258544921875,291.0375061035156,292.51171875,293.1499938964844,293.1499938964844,282.45001220703125,36361.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022706270217896,1.0,0.0,0.0,3.5477850437164307,3.5478081703186035,8.398619115723704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.64306640625,0.0,1425.0206298828125,1895.4371337890625,0.0,1628.71826171875,0.8827975988388062,1.0,0.0,3.0,1.0,0.0
12053160,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.4673000872135162,0.3780072927474975,298.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7587400674819946,0.1822607815265655,0.1738357543945312,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8652364611625671,0.2729523181915283,0.1915361136198043,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8253675103187561,0.2350956350564956,0.2237088680267334,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7781078219413757,0.1964312046766281,0.8891081809997559,284.9767761230469,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.79949951171875,284.9793701171875,1.0,0.4161073565483093,1.0,1.0,0.0,1.0,-2.228168249130249,2.2281644344329834,3.9935448512551375e-06,1.7205815315246582,0.8748881816864014,0.8748881816864014,0.0,75.25806427001953,73.0,23526.087890625,0.0,916.9917602539062,1.0,282.4408264160156,284.0229797363281,291.0728454589844,292.5913391113281,293.1499938964844,293.1499938964844,282.75,36196.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986994743347168,1.0,0.0,0.0,3.545540809631348,3.5455636978149414,8.387996786041185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.4052734375,0.0,1421.45947265625,1895.4371337890625,0.0,1600.5050048828125,0.8821370005607605,1.0,0.0,3.0,1.0,0.0
12053220,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9990000128746032,0.4693661630153656,0.3726845681667328,298.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.7639708518981934,0.1835516840219497,0.1749935299158096,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8711885213851929,0.274873673915863,0.1927473247051239,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8305394649505615,0.2366817891597747,0.2250388413667678,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7826710939407349,0.1972294002771377,0.8917526006698608,285.2200927734375,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.8160400390625,285.2231750488281,1.0,0.4156277775764465,1.0,1.0,0.0,1.0,-2.2293803691864014,2.2293763160705566,3.997549356427044e-06,1.721333146095276,0.8804131150245667,0.8804131150245667,0.0,74.10220336914062,76.0,23032.65625,0.0,913.7954711914062,1.0,282.7408447265625,284.2870483398437,291.0805358886719,292.5666809082031,293.1499938964844,293.1499938964844,283.04998779296875,35819.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872186064720154,1.0,0.0,0.0,3.551210165023804,3.551233291625977,8.414843932769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.6171875,0.0,1424.696533203125,1895.4371337890625,0.0,1511.381591796875,0.8831243515014648,1.0,0.0,3.0,1.0,0.0
12053280,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9990000128746032,0.4693661630153656,0.3726845681667328,298.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.7639708518981934,0.1835516840219497,0.1749935299158096,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8711885213851929,0.274873673915863,0.1927473247051239,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8305394649505615,0.2366817891597747,0.2250388413667678,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7826710939407349,0.1972294002771377,0.8917526006698608,285.2200927734375,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.8160400390625,285.2231750488281,1.0,0.4156277775764465,1.0,1.0,0.0,1.0,-2.2293803691864014,2.2293763160705566,3.997549356427044e-06,1.721333146095276,0.8804131150245667,0.8804131150245667,0.0,74.10220336914062,76.0,23032.65625,0.0,913.7954711914062,1.0,282.7408447265625,284.2870483398437,291.0805358886719,292.5666809082031,293.1499938964844,293.1499938964844,283.04998779296875,35819.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872186064720154,1.0,0.0,0.0,3.551210165023804,3.551233291625977,8.414843932769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.6171875,0.0,1424.696533203125,1895.4371337890625,0.0,1511.381591796875,0.8831243515014648,1.0,0.0,3.0,1.0,0.0
12053340,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.4721708595752716,0.3704392611980438,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.7673060297966003,0.1848918348550796,0.1762281656265258,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.87530916929245,0.2771975994110107,0.1942846179008484,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8341134786605835,0.2386464476585388,0.2267896831035614,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7858209609985352,0.1984930336475372,0.8968486189842224,285.4660949707031,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.8324584960937,285.4691772460937,1.0,0.4166958034038543,1.0,1.0,0.0,1.0,-2.238232135772705,2.2382280826568604,4.029149749840144e-06,1.7281551361083984,0.8892457485198975,0.8892457485198975,0.0,73.86544036865234,79.0,22616.2734375,0.0,921.5867309570312,1.0,283.0409851074219,284.5508117675781,291.0882873535156,292.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,35440.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777276992797852,1.0,0.0,0.0,3.571105718612671,3.571128845214844,8.509395570399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1015625,0.0,1443.056640625,1895.4371337890625,0.0,1439.6136474609375,0.8852852582931519,1.0,0.0,3.0,1.0,0.0
12053400,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.4721708595752716,0.3704392611980438,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.7673060297966003,0.1848918348550796,0.1762281656265258,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.87530916929245,0.2771975994110107,0.1942846179008484,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8341134786605835,0.2386464476585388,0.2267896831035614,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7858209609985352,0.1984930336475372,0.8968486189842224,285.4660949707031,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.8324584960937,285.4691772460937,1.0,0.4166958034038543,1.0,1.0,0.0,1.0,-2.238232135772705,2.2382280826568604,4.029149749840144e-06,1.7281551361083984,0.8892457485198975,0.8892457485198975,0.0,73.86544036865234,79.0,22616.2734375,0.0,921.5867309570312,1.0,283.0409851074219,284.5508117675781,291.0882873535156,292.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,35440.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777276992797852,1.0,0.0,0.0,3.571105718612671,3.571128845214844,8.509395570399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1015625,0.0,1443.056640625,1895.4371337890625,0.0,1439.6136474609375,0.8852852582931519,1.0,0.0,3.0,1.0,0.0
12053460,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9990000128746032,0.4742169976234436,0.371000200510025,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7687787413597107,0.1862422078847885,0.1775086522102356,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8772672414779663,0.2793801128864288,0.1958664506673813,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8358346819877625,0.2405408024787902,0.2286373376846313,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7872064709663391,0.199794515967369,0.902837336063385,285.5663452148437,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.8355407714844,285.5678405761719,1.0,0.4189769625663757,1.0,1.0,0.0,1.0,-2.2517545223236084,2.251750469207764,4.0778245420369785e-06,1.73866069316864,0.8982724547386169,0.8982724547386169,0.0,74.38790130615234,82.0,22589.919921875,0.0,936.9812622070312,1.0,283.1468505859375,284.6531677246094,291.1381225585937,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,34852.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816500425338745,1.0,0.0,0.0,3.580721378326416,3.580744743347168,8.555282988709223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.43505859375,0.0,1449.0255126953125,1895.4371337890625,0.0,1469.057373046875,0.8856359124183655,1.0,0.0,3.0,1.0,0.0
12053520,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9990000128746032,0.4742169976234436,0.371000200510025,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7687787413597107,0.1862422078847885,0.1775086522102356,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8772672414779663,0.2793801128864288,0.1958664506673813,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8358346819877625,0.2405408024787902,0.2286373376846313,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7872064709663391,0.199794515967369,0.902837336063385,285.5663452148437,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.8355407714844,285.5678405761719,1.0,0.4189769625663757,1.0,1.0,0.0,1.0,-2.2517545223236084,2.251750469207764,4.0778245420369785e-06,1.73866069316864,0.8982724547386169,0.8982724547386169,0.0,74.38790130615234,82.0,22589.919921875,0.0,936.9812622070312,1.0,283.1468505859375,284.6531677246094,291.1381225585937,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,34852.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816500425338745,1.0,0.0,0.0,3.580721378326416,3.580744743347168,8.555282988709223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.43505859375,0.0,1449.0255126953125,1895.4371337890625,0.0,1469.057373046875,0.8856359124183655,1.0,0.0,3.0,1.0,0.0
12053580,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.4745047390460968,0.3747154176235199,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.768082320690155,0.1875716596841812,0.1788019984960556,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8762920498847961,0.2811147570610046,0.197179839015007,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8350214958190918,0.242073193192482,0.2302087545394897,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7859891057014465,0.2007567286491394,0.9077683687210084,285.5868835449219,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.8481750488281,285.5876159667969,1.0,0.4220945537090301,1.0,1.0,0.0,1.0,-2.267158508300781,2.2671544551849365,4.133725269639399e-06,1.7506707906723022,0.906924843788147,0.906924843788147,0.0,75.66877746582031,85.0,22753.34375,0.0,957.3674926757812,1.0,283.14990234375,284.66998291015625,291.1661071777344,292.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,34065.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927754282951355,1.0,0.0,0.0,3.576446294784546,3.57646918296814,8.534865969522798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.7734375,0.0,1438.6856689453125,1895.4371337890625,0.0,1554.211181640625,0.8895536661148071,1.0,0.0,3.0,1.0,0.0
12053640,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.4745047390460968,0.3747154176235199,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.768082320690155,0.1875716596841812,0.1788019984960556,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8762920498847961,0.2811147570610046,0.197179839015007,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8350214958190918,0.242073193192482,0.2302087545394897,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7859891057014465,0.2007567286491394,0.9077683687210084,285.5868835449219,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.8481750488281,285.5876159667969,1.0,0.4220945537090301,1.0,1.0,0.0,1.0,-2.267158508300781,2.2671544551849365,4.133725269639399e-06,1.7506707906723022,0.906924843788147,0.906924843788147,0.0,75.66877746582031,85.0,22753.34375,0.0,957.3674926757812,1.0,283.14990234375,284.66998291015625,291.1661071777344,292.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,34065.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927754282951355,1.0,0.0,0.0,3.576446294784546,3.57646918296814,8.534865969522798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.7734375,0.0,1438.6856689453125,1895.4371337890625,0.0,1554.211181640625,0.8895536661148071,1.0,0.0,3.0,1.0,0.0
12053700,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.9990000128746032,0.473940759897232,0.3776129782199859,298.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.7670314311981201,0.1882265359163284,0.1794486194849014,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8748447299003601,0.2818461656570434,0.1977364867925644,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.833769679069519,0.2427143156528473,0.230876162648201,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.7844570875167847,0.2010866552591323,0.9095888137817384,285.5879211425781,284.95001220703125,295.5158996582031,288.1141357421875,295.515380859375,297.853759765625,285.5881652832031,1.0,0.4238669872283935,1.0,1.0,0.0,1.0,-2.2750728130340576,2.275068521499634,4.162620371062076e-06,1.7568514347076416,0.9111895561218262,0.9111895561218262,0.0,76.55286407470703,85.0,22862.361328125,0.0,968.8154907226562,1.0,283.1499938964844,284.6662292480469,291.1646423339844,292.6939697265625,293.1499938964844,293.1499938964844,283.1499938964844,34259.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978479027748108,1.0,0.0,0.0,3.604154348373413,3.604177474975586,8.667623774272215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3720703125,0.0,1469.9027099609375,1895.4371337890625,0.0,1593.8109130859375,0.8933975100517273,1.0,0.0,3.0,1.0,0.0
12053760,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.9990000128746032,0.4729414582252502,0.3810429871082306,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.7656375169754028,0.1888757646083831,0.1800942718982696,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.8729353547096252,0.2825181782245636,0.1982457935810089,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.832101583480835,0.2432929575443267,0.2314802855253219,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.7824620008468628,0.2013436406850814,0.9110398888587952,285.590087890625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.8544616699219,285.59039306640625,1.0,0.4257431924343109,1.0,1.0,0.0,1.0,-2.2830488681793213,2.283044815063477,4.191858351987321e-06,1.763085126876831,0.9154783487319946,0.9154783487319946,0.0,77.56513977050781,88.0,22961.48828125,0.0,980.8986206054688,1.0,283.1499938964844,284.6650695800781,291.1580505371094,292.69586181640625,293.1499938964844,293.1499938964844,283.04998779296875,34282.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020328640937805,1.0,0.0,0.0,3.622547626495361,3.622571229934693,8.7563182660233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.4033203125,0.0,1490.0853271484375,1895.4371337890625,0.0,1626.8331298828125,0.8995369076728821,1.0,0.0,3.0,1.0,0.0
12053820,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9990000128746032,0.4693691432476043,0.3893013894557953,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.7620009779930115,0.1901465654373169,0.1813768893480301,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.8678879141807556,0.2835147678852081,0.199075773358345,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.8276491165161133,0.2441336512565612,0.2324493378400802,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7772572636604309,0.2015281468629837,0.9127318859100342,285.5142822265625,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.8520202636719,285.5136413574219,1.0,0.4297004044055938,1.0,1.0,0.0,1.0,-2.298704147338867,2.298699855804444,4.249603080097586e-06,1.775344967842102,0.9223971366882324,0.9223971366882324,0.0,79.92755126953125,76.0,23355.17578125,0.0,1006.3108520507812,1.0,283.0526733398437,284.57281494140625,291.1632385253906,292.738037109375,293.1499938964844,293.1499938964844,282.75,34755.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137846946716309,1.0,0.0,0.0,3.675410747528076,3.675434827804565,9.013740509544732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.208984375,0.0,1552.2437744140625,1895.4371337890625,0.0,1721.191162109375,0.9100700616836548,1.0,0.0,3.0,1.0,0.0
12053880,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9990000128746032,0.4693691432476043,0.3893013894557953,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.7620009779930115,0.1901465654373169,0.1813768893480301,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.8678879141807556,0.2835147678852081,0.199075773358345,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.8276491165161133,0.2441336512565612,0.2324493378400802,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7772572636604309,0.2015281468629837,0.9127318859100342,285.5142822265625,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.8520202636719,285.5136413574219,1.0,0.4297004044055938,1.0,1.0,0.0,1.0,-2.298704147338867,2.298699855804444,4.249603080097586e-06,1.775344967842102,0.9223971366882324,0.9223971366882324,0.0,79.92755126953125,76.0,23355.17578125,0.0,1006.3108520507812,1.0,283.0526733398437,284.57281494140625,291.1632385253906,292.738037109375,293.1499938964844,293.1499938964844,282.75,34755.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137846946716309,1.0,0.0,0.0,3.675410747528076,3.675434827804565,9.013740509544732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.208984375,0.0,1552.2437744140625,1895.4371337890625,0.0,1721.191162109375,0.9100700616836548,1.0,0.0,3.0,1.0,0.0
12053940,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9990000128746032,0.4646149575710296,0.3861265778541565,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.7656484246253967,0.1913519948720932,0.1825047135353088,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.8706523776054382,0.2836661636829376,0.1993339657783508,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.830060601234436,0.2442366480827331,0.2327232956886291,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.7789478302001953,0.2009788453578949,0.9110897779464722,285.2763061523437,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.8486633300781,285.2732238769531,1.0,0.4280507862567901,1.0,1.0,0.0,1.0,-2.2949352264404297,2.294930934906006,4.236375389155e-06,1.772796392440796,0.924870491027832,0.924870491027832,0.0,79.09848022460938,64.0,23948.849609375,0.0,999.1361694335938,1.0,282.7577209472656,284.3055725097656,291.1911315917969,292.83526611328125,293.1499938964844,293.1499938964844,282.45001220703125,35154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342561483383179,1.0,0.0,0.0,3.708002805709839,3.7080271244049072,9.1743089569718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.21044921875,0.0,1592.235595703125,1895.4371337890625,0.0,1890.865234375,0.9176529049873352,1.0,0.0,3.0,1.0,0.0
12054000,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9990000128746032,0.4646149575710296,0.3861265778541565,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.7656484246253967,0.1913519948720932,0.1825047135353088,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.8706523776054382,0.2836661636829376,0.1993339657783508,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.830060601234436,0.2442366480827331,0.2327232956886291,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.7789478302001953,0.2009788453578949,0.9110897779464722,285.2763061523437,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.8486633300781,285.2732238769531,1.0,0.4280507862567901,1.0,1.0,0.0,1.0,-2.2949352264404297,2.294930934906006,4.236375389155e-06,1.772796392440796,0.924870491027832,0.924870491027832,0.0,79.09848022460938,64.0,23948.849609375,0.0,999.1361694335938,1.0,282.7577209472656,284.3055725097656,291.1911315917969,292.83526611328125,293.1499938964844,293.1499938964844,282.45001220703125,35154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342561483383179,1.0,0.0,0.0,3.708002805709839,3.7080271244049072,9.1743089569718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.21044921875,0.0,1592.235595703125,1895.4371337890625,0.0,1890.865234375,0.9176529049873352,1.0,0.0,3.0,1.0,0.0
12054060,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4614841341972351,0.3736073672771454,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7755808234214783,0.1924944072961807,0.1834866255521774,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8798731565475464,0.2831154763698578,0.1989724785089492,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8380842804908752,0.2436841130256652,0.2322279959917068,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7862443923950195,0.1998170912265777,0.9059423804283142,285.0199279785156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.8462829589844,285.016357421875,1.0,0.4222806096076965,1.0,1.0,0.0,1.0,-2.2738757133483887,2.273871660232544,4.159557647653855e-06,1.7566680908203125,0.9237611889839172,0.9237611889839172,0.0,75.65401458740234,67.0,24373.1953125,0.0,964.1010131835938,1.0,282.4576721191406,284.02545166015625,291.1722717285156,292.85498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505283355712891,1.0,0.0,0.0,3.725998878479004,3.7260234355926514,9.26357699881919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.47900390625,0.0,1615.902587890625,1895.4371337890625,0.0,2030.0238037109373,0.9219555854797364,1.0,0.0,3.0,1.0,0.0
12054120,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4614841341972351,0.3736073672771454,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7755808234214783,0.1924944072961807,0.1834866255521774,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8798731565475464,0.2831154763698578,0.1989724785089492,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8380842804908752,0.2436841130256652,0.2322279959917068,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7862443923950195,0.1998170912265777,0.9059423804283142,285.0199279785156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.8462829589844,285.016357421875,1.0,0.4222806096076965,1.0,1.0,0.0,1.0,-2.2738757133483887,2.273871660232544,4.159557647653855e-06,1.7566680908203125,0.9237611889839172,0.9237611889839172,0.0,75.65401458740234,67.0,24373.1953125,0.0,964.1010131835938,1.0,282.4576721191406,284.02545166015625,291.1722717285156,292.85498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505283355712891,1.0,0.0,0.0,3.725998878479004,3.7260234355926514,9.26357699881919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.47900390625,0.0,1615.902587890625,1895.4371337890625,0.0,2030.0238037109373,0.9219555854797364,1.0,0.0,3.0,1.0,0.0
12054180,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9990000128746032,0.4593441784381866,0.3674516379833221,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7814176082611084,0.193598672747612,0.1844843327999115,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8839417695999146,0.2822259962558746,0.1983604282140731,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8415138721466064,0.2427688091993332,0.2313829511404037,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7887919545173645,0.1983696073293686,0.8994651436805725,284.7691650390625,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.84039306640625,284.7665710449219,1.0,0.419039249420166,1.0,1.0,0.0,1.0,-2.258136510848999,2.2581324577331543,4.102203547518002e-06,1.744367241859436,0.9193118810653688,0.9193118810653688,0.0,73.82931518554688,70.0,24835.06640625,0.0,941.19775390625,1.0,282.1576232910156,283.7524108886719,291.1450500488281,292.8528747558594,293.1499938964844,293.1499938964844,281.8500061035156,35924.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608737945556641,1.0,0.0,0.0,3.729858636856079,3.7298834323883057,9.282779842578748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.99609375,0.0,1623.263671875,1895.4371337890625,0.0,2120.241455078125,0.9230773448944092,1.0,0.0,3.0,1.0,0.0
