time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054240,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9990000128746032,0.4593441784381866,0.3674516379833221,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7814176082611084,0.193598672747612,0.1844843327999115,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8839417695999146,0.2822259962558746,0.1983604282140731,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8415138721466064,0.2427688091993332,0.2313829511404037,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7887919545173645,0.1983696073293686,0.8994651436805725,284.7691650390625,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.84039306640625,284.7665710449219,1.0,0.419039249420166,1.0,1.0,0.0,1.0,-2.258136510848999,2.2581324577331543,4.102203547518002e-06,1.744367241859436,0.9193118810653688,0.9193118810653688,0.0,73.82931518554688,70.0,24835.06640625,0.0,941.19775390625,1.0,282.1576232910156,283.7524108886719,291.1450500488281,292.8528747558594,293.1499938964844,293.1499938964844,281.8500061035156,35924.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608737945556641,1.0,0.0,0.0,3.729858636856079,3.7298834323883057,9.282779842578748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.99609375,0.0,1623.263671875,1895.4371337890625,0.0,2120.241455078125,0.9230773448944092,1.0,0.0,3.0,1.0,0.0
12054300,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.9990000128746032,0.4578567445278168,0.3665060400962829,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.7828431725502014,0.1941441297531128,0.1849942505359649,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.884243369102478,0.2817646563053131,0.1980476379394531,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.8416702747344971,0.2422644346952438,0.2309232950210571,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.7884764671325684,0.1976054310798645,0.8961045145988464,284.6137084960937,284.95001220703125,295.61962890625,288.1094970703125,295.619140625,297.8363952636719,284.5999755859375,1.0,0.4180628359317779,1.0,1.0,0.0,1.0,-2.2526466846466064,2.2526426315307617,4.082351551915053e-06,1.7401078939437866,0.91558575630188,0.91558575630188,0.0,73.46083068847656,70.0,25495.953125,0.0,934.3048095703124,1.0,281.899169921875,283.5536804199219,291.168212890625,292.95965576171875,293.1499938964844,293.1499938964844,281.8500061035156,36108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767827570438385,1.0,0.0,0.0,3.7271475791931152,3.727172374725342,9.269289193980512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.73486328125,0.0,1621.5328369140625,1895.4371337890625,0.0,2181.571533203125,0.922558605670929,1.0,0.0,3.0,1.0,0.0
12054360,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9990000128746032,0.4559206366539001,0.3667371571063995,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.7834149599075317,0.1946835666894912,0.1855067610740661,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8835057616233826,0.2812590003013611,0.1976888924837112,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8409011363983154,0.2417068928480148,0.2304010242223739,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7872112393379211,0.1967862099409103,0.8924787640571594,284.5522766113281,284.95001220703125,295.6297302246094,288.109375,295.6292419433594,297.83154296875,284.5500793457031,1.0,0.4174373149871826,1.0,1.0,0.0,1.0,-2.248124837875366,2.248120784759521,4.066039764438756e-06,1.7366002798080444,0.9122620820999146,0.9122620820999146,0.0,73.37732696533203,73.0,25511.638671875,0.0,929.4926147460938,1.0,281.8575134277344,283.4992370605469,291.1354064941406,292.8765563964844,293.1499938964844,293.1499938964844,281.54998779296875,36272.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690988183021545,1.0,0.0,0.0,3.7207415103912354,3.720766305923462,9.237454605681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.49658203125,0.0,1615.3843994140625,1895.4371337890625,0.0,2192.840087890625,0.9212679266929626,1.0,0.0,3.0,1.0,0.0
12054420,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9990000128746032,0.4508251249790191,0.3696747720241546,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427429199219,0.7827755212783813,0.1957540810108184,0.1865465193986892,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421630859375,0.8800860643386841,0.2802590131759643,0.1970181763172149,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.83760005235672,0.240554004907608,0.2293606549501419,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427429199219,0.7828360795974731,0.1950767487287521,0.8850966095924377,284.34197998046875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.8211975097656,284.3400573730469,1.0,0.417064219713211,1.0,1.0,0.0,1.0,-2.2419772148132324,2.241973161697388,4.043889475724427e-06,1.7318145036697388,0.9024531841278076,0.9024531841278076,0.0,73.83650207519531,61.0,26204.78125,0.0,925.1651000976562,1.0,281.5577087402344,283.253662109375,291.1374816894531,292.91754150390625,293.1499938964844,293.1499938964844,281.25,36622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779586315155029,1.0,0.0,0.0,3.6986474990844727,3.69867205619812,9.128074225372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.0078125,0.0,1592.685791015625,1895.4371337890625,0.0,2271.83154296875,0.916554868221283,1.0,0.0,3.0,1.0,0.0
12054480,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9990000128746032,0.4508251249790191,0.3696747720241546,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427429199219,0.7827755212783813,0.1957540810108184,0.1865465193986892,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421630859375,0.8800860643386841,0.2802590131759643,0.1970181763172149,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.83760005235672,0.240554004907608,0.2293606549501419,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427429199219,0.7828360795974731,0.1950767487287521,0.8850966095924377,284.34197998046875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.8211975097656,284.3400573730469,1.0,0.417064219713211,1.0,1.0,0.0,1.0,-2.2419772148132324,2.241973161697388,4.043889475724427e-06,1.7318145036697388,0.9024531841278076,0.9024531841278076,0.0,73.83650207519531,61.0,26204.78125,0.0,925.1651000976562,1.0,281.5577087402344,283.253662109375,291.1374816894531,292.91754150390625,293.1499938964844,293.1499938964844,281.25,36622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779586315155029,1.0,0.0,0.0,3.6986474990844727,3.69867205619812,9.128074225372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.0078125,0.0,1592.685791015625,1895.4371337890625,0.0,2271.83154296875,0.916554868221283,1.0,0.0,3.0,1.0,0.0
12054540,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.9990000128746032,0.4458011388778686,0.3614989221096039,298.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.79013991355896,0.1968081593513488,0.1874768286943435,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.8856348395347595,0.2791998386383056,0.1962426304817199,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.8420941233634949,0.2392947375774383,0.2281313389539718,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13385009765625,0.7862557172775269,0.193223625421524,0.8766180872917175,284.13287353515625,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,297.81591796875,284.13018798828125,1.0,0.4118383228778839,1.0,1.0,0.0,1.0,-2.22070050239563,2.2206966876983643,3.96810173697304e-06,1.7154721021652222,0.8898935317993164,0.8898935317993164,0.0,71.44793701171875,49.0,26841.6875,0.0,895.279541015625,1.0,281.25799560546875,283.0125732421875,291.1419677734375,292.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,36990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877646088600159,1.0,0.0,0.0,3.6629347801208496,3.662959098815918,8.95265145572921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.21826171875,0.0,1555.045166015625,1895.4371337890625,0.0,2360.1259765625,0.9088179469108582,1.0,0.0,3.0,1.0,0.0
12054600,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.9990000128746032,0.4458011388778686,0.3614989221096039,298.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.79013991355896,0.1968081593513488,0.1874768286943435,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.8856348395347595,0.2791998386383056,0.1962426304817199,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.8420941233634949,0.2392947375774383,0.2281313389539718,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13385009765625,0.7862557172775269,0.193223625421524,0.8766180872917175,284.13287353515625,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,297.81591796875,284.13018798828125,1.0,0.4118383228778839,1.0,1.0,0.0,1.0,-2.22070050239563,2.2206966876983643,3.96810173697304e-06,1.7154721021652222,0.8898935317993164,0.8898935317993164,0.0,71.44793701171875,49.0,26841.6875,0.0,895.279541015625,1.0,281.25799560546875,283.0125732421875,291.1419677734375,292.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,36990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877646088600159,1.0,0.0,0.0,3.6629347801208496,3.662959098815918,8.95265145572921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.21826171875,0.0,1555.045166015625,1895.4371337890625,0.0,2360.1259765625,0.9088179469108582,1.0,0.0,3.0,1.0,0.0
12054660,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.9990000128746032,0.4461842775344848,0.3419748842716217,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.8066026568412781,0.197928324341774,0.188350647687912,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.9021410942077636,0.2792986631393432,0.1959056556224823,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075866699219,0.8562329411506653,0.2388762384653091,0.2272829264402389,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.7992103099822998,0.1921557337045669,0.869729220867157,284.3078918457031,284.95001220703125,295.6894226074219,288.1098022460937,295.6889038085937,297.8253479003906,284.3094177246094,1.0,0.4032267332077026,1.0,1.0,0.0,1.0,-2.188605070114136,2.18860125541687,3.854642727674218e-06,1.6904736757278442,0.8826976418495178,0.8826976418495178,0.0,66.44708251953125,52.0,25698.09375,0.0,845.9783325195312,1.0,281.5421142578125,283.2338562011719,291.0165710449219,292.7039794921875,293.1499938964844,293.1499938964844,281.8500061035156,36964.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640854716300964,1.0,0.0,0.0,3.626030445098877,3.626054286956787,8.773162676334323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.333984375,0.0,1513.8349609375,1895.4371337890625,0.0,2148.50146484375,0.9006011486053467,1.0,0.0,3.0,1.0,0.0
12054720,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.9990000128746032,0.4461842775344848,0.3419748842716217,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.8066026568412781,0.197928324341774,0.188350647687912,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.9021410942077636,0.2792986631393432,0.1959056556224823,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075866699219,0.8562329411506653,0.2388762384653091,0.2272829264402389,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.7992103099822998,0.1921557337045669,0.869729220867157,284.3078918457031,284.95001220703125,295.6894226074219,288.1098022460937,295.6889038085937,297.8253479003906,284.3094177246094,1.0,0.4032267332077026,1.0,1.0,0.0,1.0,-2.188605070114136,2.18860125541687,3.854642727674218e-06,1.6904736757278442,0.8826976418495178,0.8826976418495178,0.0,66.44708251953125,52.0,25698.09375,0.0,845.9783325195312,1.0,281.5421142578125,283.2338562011719,291.0165710449219,292.7039794921875,293.1499938964844,293.1499938964844,281.8500061035156,36964.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640854716300964,1.0,0.0,0.0,3.626030445098877,3.626054286956787,8.773162676334323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.333984375,0.0,1513.8349609375,1895.4371337890625,0.0,2148.50146484375,0.9006011486053467,1.0,0.0,3.0,1.0,0.0
12054780,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51519775390625,0.9990000128746032,0.4515911042690277,0.3262202739715576,298.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.8203972578048706,0.199146956205368,0.1893566846847534,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.9190769791603088,0.2806448638439178,0.1965660452842712,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.8700111508369446,0.2394732236862182,0.2275111526250839,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.8115717172622681,0.192229688167572,0.8682259321212769,284.5150451660156,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,297.8155212402344,284.5174560546875,1.0,0.3980425596237182,1.0,1.0,0.0,1.0,-2.1701338291168213,2.170130014419556,3.7895788409514353e-06,1.6757456064224243,0.8785353899002075,0.8785353899002075,0.0,62.78661346435547,55.0,24789.73828125,0.0,815.3214111328125,1.0,281.8414306640625,283.48553466796875,290.9909362792969,292.5924987792969,293.1499938964844,293.1499938964844,282.1499938964844,36786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356184124946594,1.0,0.0,0.0,3.5957534313201904,3.5957772731781006,8.627264946881041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.98291015625,0.0,1479.44677734375,1895.4371337890625,0.0,1902.3773193359373,0.8937379121780396,1.0,0.0,3.0,1.0,0.0
12054840,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51519775390625,0.9990000128746032,0.4515911042690277,0.3262202739715576,298.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.8203972578048706,0.199146956205368,0.1893566846847534,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.9190769791603088,0.2806448638439178,0.1965660452842712,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.8700111508369446,0.2394732236862182,0.2275111526250839,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.8115717172622681,0.192229688167572,0.8682259321212769,284.5150451660156,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,297.8155212402344,284.5174560546875,1.0,0.3980425596237182,1.0,1.0,0.0,1.0,-2.1701338291168213,2.170130014419556,3.7895788409514353e-06,1.6757456064224243,0.8785353899002075,0.8785353899002075,0.0,62.78661346435547,55.0,24789.73828125,0.0,815.3214111328125,1.0,281.8414306640625,283.48553466796875,290.9909362792969,292.5924987792969,293.1499938964844,293.1499938964844,282.1499938964844,36786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356184124946594,1.0,0.0,0.0,3.5957534313201904,3.5957772731781006,8.627264946881041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.98291015625,0.0,1479.44677734375,1895.4371337890625,0.0,1902.3773193359373,0.8937379121780396,1.0,0.0,3.0,1.0,0.0
12054900,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.9990000128746032,0.454967051744461,0.3201430141925812,298.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8259613513946533,0.1997846215963363,0.1899031847715377,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.9268200993537904,0.2815855145454407,0.1971167623996734,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8760333061218262,0.2400047034025192,0.2278867065906524,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8167825937271118,0.1926246136426925,0.8692182302474976,284.6651916503906,284.95001220703125,295.7186584472656,288.11083984375,295.7181701660156,297.79229736328125,284.6797180175781,1.0,0.3964391946792602,1.0,1.0,0.0,1.0,-2.1657907962799072,2.1657872200012207,3.774280457946588e-06,1.6722300052642822,0.8780618906021118,0.8780618906021118,0.0,61.4942741394043,55.0,24076.068359375,0.0,806.5914306640625,1.0,282.0971069335937,283.6815795898437,290.96844482421875,292.4732666015625,293.1499938964844,293.1499938964844,282.1499938964844,36653.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202460169792175,1.0,0.0,0.0,3.583802938461304,3.583826303482056,8.570013960707001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.27978515625,0.0,1465.5638427734375,1895.4371337890625,0.0,1774.0460205078125,0.8910250663757324,1.0,0.0,3.0,1.0,0.0
12054960,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.9990000128746032,0.4587585031986236,0.3148875534534454,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.8309981822967529,0.2004418820142746,0.1904771775007248,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9341211915016174,0.2827148139476776,0.1978306472301483,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.881708562374115,0.2406947910785675,0.2284458875656128,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.8216798901557922,0.193231001496315,0.8713645339012146,284.7354431152344,284.95001220703125,295.72833251953125,288.111328125,295.72784423828125,297.76763916015625,284.7386474609375,1.0,0.3954230844974518,1.0,1.0,0.0,1.0,-2.164271116256714,2.164267301559448,3.768780061363941e-06,1.6709060668945312,0.8773907423019409,0.8773907423019409,0.0,60.45703125,58.0,24047.892578125,0.0,801.3884887695312,1.0,282.1411437988281,283.7445068359375,291.0126342773437,292.55682373046875,293.1499938964844,293.1499938964844,282.45001220703125,36519.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121521830558777,1.0,0.0,0.0,3.575294017791748,3.5753173828125,8.529367505616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.2939453125,0.0,1455.4388427734375,1895.4371337890625,0.0,1707.9439697265625,0.8889957666397095,1.0,0.0,3.0,1.0,0.0
12055020,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.4670841097831726,0.3072187900543213,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8390858769416809,0.2018005847930908,0.1916893720626831,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9460622072219848,0.2853718996047973,0.1995383501052856,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8910988569259644,0.2424060255289077,0.2298919409513473,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8298609256744385,0.194825604557991,0.8776612281799316,284.98602294921875,284.95001220703125,295.74755859375,288.1124572753906,295.7470397949219,297.7357177734375,284.98944091796875,1.0,0.39490407705307,1.0,1.0,0.0,1.0,-2.167860507965088,2.1678566932678223,3.780751058002352e-06,1.6734123229980469,0.87984699010849,0.87984699010849,0.0,59.13451385498047,61.0,23577.654296875,0.0,799.76416015625,1.0,282.4410705566406,284.0162658691406,291.0479736328125,292.5588073730469,293.1499938964844,293.1499938964844,282.75,36170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957870721817017,1.0,0.0,0.0,3.5677759647369385,3.567799091339112,8.493533982800727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.06005859375,0.0,1444.8489990234375,1895.4371337890625,0.0,1577.665283203125,0.8870730400085449,1.0,0.0,3.0,1.0,0.0
12055080,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.4670841097831726,0.3072187900543213,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8390858769416809,0.2018005847930908,0.1916893720626831,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9460622072219848,0.2853718996047973,0.1995383501052856,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8910988569259644,0.2424060255289077,0.2298919409513473,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8298609256744385,0.194825604557991,0.8776612281799316,284.98602294921875,284.95001220703125,295.74755859375,288.1124572753906,295.7470397949219,297.7357177734375,284.98944091796875,1.0,0.39490407705307,1.0,1.0,0.0,1.0,-2.167860507965088,2.1678566932678223,3.780751058002352e-06,1.6734123229980469,0.87984699010849,0.87984699010849,0.0,59.13451385498047,61.0,23577.654296875,0.0,799.76416015625,1.0,282.4410705566406,284.0162658691406,291.0479736328125,292.5588073730469,293.1499938964844,293.1499938964844,282.75,36170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957870721817017,1.0,0.0,0.0,3.5677759647369385,3.567799091339112,8.493533982800727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.06005859375,0.0,1444.8489990234375,1895.4371337890625,0.0,1577.665283203125,0.8870730400085449,1.0,0.0,3.0,1.0,0.0
12055140,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9990000128746032,0.4752994477748871,0.3028704822063446,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8446599841117859,0.2032061666250229,0.1929743289947509,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9546380043029784,0.2884726226329803,0.2016003727912902,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8979328870773315,0.2444788813591003,0.2317360490560531,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8359994292259216,0.1967980563640594,0.8859493732452393,285.2381591796875,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.7290344238281,285.2416076660156,1.0,0.3960787057876587,1.0,1.0,0.0,1.0,-2.1788222789764404,2.178818464279175,3.818404820776777e-06,1.6816489696502686,0.8856776356697083,0.8856776356697083,0.0,58.6495246887207,79.0,23182.447265625,0.0,807.947265625,1.0,282.7410583496094,284.2869873046875,291.07794189453125,292.5662841796875,293.1499938964844,293.1499938964844,283.04998779296875,35794.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853635907173157,1.0,0.0,0.0,3.574337244033813,3.574360609054565,8.524802979081869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42138671875,0.0,1449.105712890625,1895.4371337890625,0.0,1497.215087890625,0.8882650136947632,1.0,0.0,3.0,1.0,0.0
12055200,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9990000128746032,0.4752994477748871,0.3028704822063446,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8446599841117859,0.2032061666250229,0.1929743289947509,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9546380043029784,0.2884726226329803,0.2016003727912902,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8979328870773315,0.2444788813591003,0.2317360490560531,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8359994292259216,0.1967980563640594,0.8859493732452393,285.2381591796875,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.7290344238281,285.2416076660156,1.0,0.3960787057876587,1.0,1.0,0.0,1.0,-2.1788222789764404,2.178818464279175,3.818404820776777e-06,1.6816489696502686,0.8856776356697083,0.8856776356697083,0.0,58.6495246887207,79.0,23182.447265625,0.0,807.947265625,1.0,282.7410583496094,284.2869873046875,291.07794189453125,292.5662841796875,293.1499938964844,293.1499938964844,283.04998779296875,35794.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853635907173157,1.0,0.0,0.0,3.574337244033813,3.574360609054565,8.524802979081869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42138671875,0.0,1449.105712890625,1895.4371337890625,0.0,1497.215087890625,0.8882650136947632,1.0,0.0,3.0,1.0,0.0
12055260,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9990000128746032,0.4808599948883056,0.3163815438747406,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8350933790206909,0.2046501338481903,0.194424569606781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9435266852378844,0.291963130235672,0.2040304690599441,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8875492215156555,0.246866226196289,0.2340077906847,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8276664614677429,0.1990275830030441,0.8961652517318726,285.5007629394531,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.7400207519531,285.5052795410156,1.0,0.404476910829544,1.0,1.0,0.0,1.0,-2.21468448638916,2.2146804332733154,3.94367816625163e-06,1.709004044532776,0.8950622081756592,0.8950622081756592,0.0,62.14177322387695,97.0,23001.6015625,0.0,854.3876953125,1.0,283.04119873046875,284.5653686523437,291.0984802246094,292.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,35410.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785886287689209,1.0,0.0,0.0,3.595208168029785,3.595231533050537,8.624648444310878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.07080078125,0.0,1468.7161865234375,1895.4371337890625,0.0,1446.050048828125,0.8906505107879639,1.0,0.0,3.0,1.0,0.0
12055320,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9990000128746032,0.4808599948883056,0.3163815438747406,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8350933790206909,0.2046501338481903,0.194424569606781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9435266852378844,0.291963130235672,0.2040304690599441,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8875492215156555,0.246866226196289,0.2340077906847,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8276664614677429,0.1990275830030441,0.8961652517318726,285.5007629394531,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.7400207519531,285.5052795410156,1.0,0.404476910829544,1.0,1.0,0.0,1.0,-2.21468448638916,2.2146804332733154,3.94367816625163e-06,1.709004044532776,0.8950622081756592,0.8950622081756592,0.0,62.14177322387695,97.0,23001.6015625,0.0,854.3876953125,1.0,283.04119873046875,284.5653686523437,291.0984802246094,292.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,35410.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785886287689209,1.0,0.0,0.0,3.595208168029785,3.595231533050537,8.624648444310878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.07080078125,0.0,1468.7161865234375,1895.4371337890625,0.0,1446.050048828125,0.8906505107879639,1.0,0.0,3.0,1.0,0.0
12055380,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9990000128746032,0.4802683889865875,0.3451504707336426,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.8147426247596741,0.2060904949903488,0.1960089057683944,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9167163372039796,0.2953156232833862,0.2065858542919159,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.8648325800895691,0.2491583675146103,0.2364517003297805,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8079887628555298,0.2009319514036178,0.906366229057312,285.6283264160156,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.7662048339844,285.6316223144531,1.0,0.4180924296379089,1.0,1.0,0.0,1.0,-2.269390106201172,2.269386053085327,4.139698376093293e-06,1.751172661781311,0.9050896167755128,0.9050896167755128,0.0,69.38053894042969,115.0,23330.498046875,0.0,935.3278198242188,1.0,283.1469421386719,284.69000244140625,291.16015625,292.67791748046875,293.1499938964844,293.1499938964844,283.04998779296875,34801.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686798095703125,1.0,0.0,0.0,3.6065502166748047,3.6065735816955566,8.679151051182998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8125,0.0,1476.5050048828125,1895.4371337890625,0.0,1508.164306640625,0.8963823318481445,1.0,0.0,3.0,1.0,0.0
12055440,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9990000128746032,0.4802683889865875,0.3451504707336426,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.8147426247596741,0.2060904949903488,0.1960089057683944,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9167163372039796,0.2953156232833862,0.2065858542919159,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.8648325800895691,0.2491583675146103,0.2364517003297805,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8079887628555298,0.2009319514036178,0.906366229057312,285.6283264160156,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.7662048339844,285.6316223144531,1.0,0.4180924296379089,1.0,1.0,0.0,1.0,-2.269390106201172,2.269386053085327,4.139698376093293e-06,1.751172661781311,0.9050896167755128,0.9050896167755128,0.0,69.38053894042969,115.0,23330.498046875,0.0,935.3278198242188,1.0,283.1469421386719,284.69000244140625,291.16015625,292.67791748046875,293.1499938964844,293.1499938964844,283.04998779296875,34801.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686798095703125,1.0,0.0,0.0,3.6065502166748047,3.6065735816955566,8.679151051182998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8125,0.0,1476.5050048828125,1895.4371337890625,0.0,1508.164306640625,0.8963823318481445,1.0,0.0,3.0,1.0,0.0
12055500,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.9990000128746032,0.4771299958229065,0.3640352189540863,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.8015300631523132,0.2067907154560089,0.1968339830636978,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.9009912014007568,0.2967229783535003,0.2077706456184387,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.851190447807312,0.2500945329666137,0.2375857979059219,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.7946392893791199,0.2015368640422821,0.9104885458946228,285.5961608886719,284.95001220703125,295.8136291503906,288.1183166503906,295.81317138671875,297.7955017089844,285.5936584472656,1.0,0.4263429343700409,1.0,1.0,0.0,1.0,-2.300800085067749,2.300795793533325,4.254610757925548e-06,1.775431513786316,0.9091097712516784,0.9091097712516784,0.0,74.28978729248047,115.0,23815.240234375,0.0,986.4151000976562,1.0,283.0663757324219,284.6388854980469,291.2115173339844,292.7967224121094,293.1499938964844,293.1499938964844,283.04998779296875,34947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987752318382263,1.0,0.0,0.0,3.632069110870361,3.632092714309693,8.80240804690402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.77001953125,0.0,1505.4775390625,1895.4371337890625,0.0,1601.100830078125,0.9005117416381836,1.0,0.0,3.0,1.0,0.0
12055560,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.9990000128746032,0.4716545045375824,0.3854424357414245,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.7871146202087402,0.2074705958366394,0.1976705193519592,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.8849891424179077,0.2978962659835815,0.2087947577238083,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8369519710540771,0.2508384883403778,0.238553762435913,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.7800810933113098,0.2018317729234695,0.9133657217025756,285.5932312011719,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.8458251953125,285.5947570800781,1.0,0.4352843165397644,1.0,1.0,0.0,1.0,-2.333367347717285,2.3333630561828613,4.3755399019573815e-06,1.800599455833435,0.9133487343788148,0.9133487343788148,0.0,80.03581237792969,118.0,24135.529296875,0.0,1043.3739013671875,1.0,283.0525817871094,284.6322326660156,291.2213439941406,292.82305908203125,293.1499938964844,293.1499938964844,282.75,34982.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096741795539856,1.0,0.0,0.0,3.6506614685058594,3.6506853103637695,8.892756682143954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.24072265625,0.0,1526.2911376953125,1895.4371337890625,0.0,1687.92041015625,0.904712975025177,1.0,0.0,3.0,1.0,0.0
12055620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9990000128746032,0.4579601585865021,0.4156047999858856,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.768254816532135,0.2085791081190109,0.1990358233451843,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8637053370475769,0.2991237044334411,0.2100902646780014,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.8179752826690674,0.2514698803424835,0.2396919429302215,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7601412534713745,0.2014153748750686,0.9144352078437804,285.3977355957031,284.95001220703125,295.8389892578125,288.1214294433594,295.83856201171875,297.879150390625,285.3954162597656,1.0,0.4472424387931824,1.0,1.0,0.0,1.0,-2.375593423843384,2.375588893890381,4.535603238764452e-06,1.833568334579468,0.9169073104858398,0.9169073104858398,0.0,88.82357788085938,118.0,25131.15234375,0.0,1124.793701171875,1.0,282.7629699707031,284.40087890625,291.2698669433594,292.9813537597656,293.1499938964844,293.1499938964844,282.75,35184.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393370270729065,1.0,0.0,0.0,3.6775448322296143,3.6775691509246826,9.02421163573308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.3037109375,0.0,1557.883544921875,1895.4371337890625,0.0,1933.9342041015625,0.91085684299469,1.0,0.0,3.0,1.0,0.0
12055680,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9933235049247742,0.4558568000793457,0.4141486883163452,298.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.7632152438163757,0.2087405771017074,0.1992784440517425,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8579677939414978,0.2992404401302337,0.2102520316839218,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8126736283302307,0.2515003979206085,0.23983234167099,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7549296021461487,0.2012742459774017,0.914362609386444,285.3926086425781,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.8779296875,285.390625,1.0,0.4486066699028015,1.0,1.0,0.0,1.0,-2.374329090118408,2.3743245601654053,4.531541435426334e-06,1.833003044128418,0.9176247119903564,0.9176247119903564,0.0,91.00617218017578,121.0,25143.92578125,0.0,1132.248291015625,1.0,282.75799560546875,284.39434814453125,291.25836181640625,292.9670104980469,293.1499938964844,293.1499938964844,282.45001220703125,35203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419252395629883,1.0,0.0,0.0,3.6811892986297607,3.68121337890625,9.042105943990464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.59228515625,0.0,1562.1346435546875,1895.4371337890625,0.0,1956.010498046875,0.9116933941841124,1.0,0.0,3.0,1.0,0.0
12055740,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9507284164428712,0.4452891647815704,0.4034179151058197,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.7379429936408997,0.2098990082740783,0.2009351700544357,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8285425305366516,0.2994678914546966,0.2109761834144592,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7824336290359497,0.2511636614799499,0.2402631342411041,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7276617288589478,0.1997113078832626,0.9108099341392516,285.1420288085937,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.87127685546875,285.1390380859375,1.0,0.4565919041633606,1.0,1.0,0.0,1.0,-2.3605523109436035,2.3605477809906006,4.4787052502215374e-06,1.8220784664154053,0.91818106174469,0.91818106174469,0.0,104.22183990478516,109.0,25646.7890625,0.0,1170.0147705078125,1.0,282.4578857421875,284.1182861328125,291.2245483398437,292.9861145019531,293.1499938964844,293.1499938964844,282.1499938964844,35499.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660555839538574,1.0,0.0,0.0,3.700810432434082,3.7008347511291504,9.138753398474364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.60107421875,0.0,1586.6416015625,1895.4371337890625,0.0,2165.89306640625,0.9162853956222534,1.0,0.0,3.0,1.0,0.0
12055800,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9507284164428712,0.4452891647815704,0.4034179151058197,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.7379429936408997,0.2098990082740783,0.2009351700544357,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8285425305366516,0.2994678914546966,0.2109761834144592,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7824336290359497,0.2511636614799499,0.2402631342411041,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7276617288589478,0.1997113078832626,0.9108099341392516,285.1420288085937,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.87127685546875,285.1390380859375,1.0,0.4565919041633606,1.0,1.0,0.0,1.0,-2.3605523109436035,2.3605477809906006,4.4787052502215374e-06,1.8220784664154053,0.91818106174469,0.91818106174469,0.0,104.22183990478516,109.0,25646.7890625,0.0,1170.0147705078125,1.0,282.4578857421875,284.1182861328125,291.2245483398437,292.9861145019531,293.1499938964844,293.1499938964844,282.1499938964844,35499.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660555839538574,1.0,0.0,0.0,3.700810432434082,3.7008347511291504,9.138753398474364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.60107421875,0.0,1586.6416015625,1895.4371337890625,0.0,2165.89306640625,0.9162853956222534,1.0,0.0,3.0,1.0,0.0
12055860,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9345471262931824,0.4387312829494476,0.3971863687038421,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7325436472892761,0.2109991759061813,0.2021484673023224,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8208948969841003,0.2991892993450165,0.2109692990779876,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7739577293395996,0.2503075897693634,0.2397193908691406,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.719110906124115,0.1978372186422348,0.90341454744339,284.8912658691406,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.8620910644531,284.8883056640625,1.0,0.4568140208721161,1.0,1.0,0.0,1.0,-2.3449809551239014,2.344976663589477,4.4195262489665765e-06,1.809812903404236,0.9153802394866944,0.9153802394866944,0.0,107.86146545410156,97.0,26115.029296875,0.0,1167.0008544921875,1.0,282.15777587890625,283.8448181152344,291.1798400878906,292.9689025878906,293.1499938964844,293.1499938964844,281.8500061035156,35826.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796854376792908,1.0,0.0,0.0,3.708252906799317,3.708277463912964,9.175547575068776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.04150390625,0.0,1597.6322021484375,1895.4371337890625,0.0,2287.316650390625,0.9181719422340392,1.0,0.0,3.0,1.0,0.0
12055920,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9345471262931824,0.4387312829494476,0.3971863687038421,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7325436472892761,0.2109991759061813,0.2021484673023224,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8208948969841003,0.2991892993450165,0.2109692990779876,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7739577293395996,0.2503075897693634,0.2397193908691406,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.719110906124115,0.1978372186422348,0.90341454744339,284.8912658691406,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.8620910644531,284.8883056640625,1.0,0.4568140208721161,1.0,1.0,0.0,1.0,-2.3449809551239014,2.344976663589477,4.4195262489665765e-06,1.809812903404236,0.9153802394866944,0.9153802394866944,0.0,107.86146545410156,97.0,26115.029296875,0.0,1167.0008544921875,1.0,282.15777587890625,283.8448181152344,291.1798400878906,292.9689025878906,293.1499938964844,293.1499938964844,281.8500061035156,35826.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796854376792908,1.0,0.0,0.0,3.708252906799317,3.708277463912964,9.175547575068776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.04150390625,0.0,1597.6322021484375,1895.4371337890625,0.0,2287.316650390625,0.9181719422340392,1.0,0.0,3.0,1.0,0.0
12055980,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.9344949126243592,0.4330079853534698,0.391899973154068,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.7366117835044861,0.2120735794305801,0.2030942887067794,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.8238711953163147,0.298737108707428,0.2106206715106964,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7762722373008728,0.249211847782135,0.2386570870876312,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7198531031608582,0.1959009617567062,0.8944295048713684,284.64801025390625,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.8524475097656,284.6454162597656,1.0,0.4525226950645447,1.0,1.0,0.0,1.0,-2.3272793292999268,2.327275037765503,4.352801170171006e-06,1.7958961725234983,0.9093688726425172,0.9093688726425172,0.0,105.43780517578124,85.0,26588.19921875,0.0,1137.5623779296875,1.0,281.8578186035156,283.5774230957031,291.1549072265625,292.9658203125,293.1499938964844,293.1499938964844,281.54998779296875,36170.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875379323959351,1.0,0.0,0.0,3.70290207862854,3.702926635742188,9.149086395154882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.263671875,0.0,1594.1217041015625,1895.4371337890625,0.0,2358.075439453125,0.9172039031982422,1.0,0.0,3.0,1.0,0.0
12056040,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.9344949126243592,0.4330079853534698,0.391899973154068,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.7366117835044861,0.2120735794305801,0.2030942887067794,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.8238711953163147,0.298737108707428,0.2106206715106964,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7762722373008728,0.249211847782135,0.2386570870876312,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7198531031608582,0.1959009617567062,0.8944295048713684,284.64801025390625,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.8524475097656,284.6454162597656,1.0,0.4525226950645447,1.0,1.0,0.0,1.0,-2.3272793292999268,2.327275037765503,4.352801170171006e-06,1.7958961725234983,0.9093688726425172,0.9093688726425172,0.0,105.43780517578124,85.0,26588.19921875,0.0,1137.5623779296875,1.0,281.8578186035156,283.5774230957031,291.1549072265625,292.9658203125,293.1499938964844,293.1499938964844,281.54998779296875,36170.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875379323959351,1.0,0.0,0.0,3.70290207862854,3.702926635742188,9.149086395154882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.263671875,0.0,1594.1217041015625,1895.4371337890625,0.0,2358.075439453125,0.9172039031982422,1.0,0.0,3.0,1.0,0.0
