time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056100,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.9385837912559508,0.430314302444458,0.3894034922122955,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.7411500811576843,0.2126092165708542,0.2035059928894043,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8281731605529785,0.2985428273677826,0.2104208171367645,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49517822265625,0.7802889943122864,0.2486588656902313,0.2380526959896087,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.7226806282997131,0.1949657648801803,0.8897771835327148,284.4925537109375,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.8482971191406,284.479248046875,1.0,0.4492426812648773,1.0,1.0,0.0,1.0,-2.3182201385498047,2.318215847015381,4.318861556384945e-06,1.7887753248214722,0.9048331379890442,0.9048331379890442,0.0,102.73405456542967,85.0,27220.26953125,0.0,1116.8712158203125,1.0,281.5999450683594,283.3800964355469,291.18096923828125,293.0747375488281,293.1499938964844,293.1499938964844,281.54998779296875,36349.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935734391212463,1.0,0.0,0.0,3.695756196975708,3.695780754089356,9.113808800975676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.11669921875,0.0,1587.323974609375,1895.4371337890625,0.0,2412.8203125,0.915687620639801,1.0,0.0,3.0,1.0,0.0
12056160,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299011230469,0.9445165991783142,0.4276095032691955,0.3868227899074554,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.430908203125,0.7470309138298035,0.2131417244672775,0.2038882225751876,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.8338543772697449,0.298326164484024,0.2101642936468124,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306030273437,0.7857311367988586,0.2480741739273071,0.2373721748590469,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.7266628742218018,0.1940212249755859,0.8849077820777893,284.4301452636719,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.8441772460937,284.427734375,1.0,0.4453960657119751,1.0,1.0,0.0,1.0,-2.30860447883606,2.308600187301636,4.28302155341953e-06,1.7812345027923584,0.9006871581077576,0.9006871581077576,0.0,99.39075469970705,73.0,27188.69140625,0.0,1093.2098388671875,1.0,281.5577697753906,283.3244323730469,291.1522216796875,292.9933776855469,293.1499938964844,293.1499938964844,281.25,36512.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941997647285461,1.0,0.0,0.0,3.68486762046814,3.684891939163208,9.060184424924956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.33447265625,0.0,1576.180419921875,1895.4371337890625,0.0,2418.51806640625,0.9133971929550172,1.0,0.0,3.0,1.0,0.0
12056220,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.961935818195343,0.4223246276378631,0.3818051517009735,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21661376953125,0.7634609937667847,0.2142069637775421,0.2045930922031402,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.8501729369163513,0.2979595065116882,0.2096806615591049,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.8014387488365173,0.2469259947538375,0.2359914481639862,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.7385579347610474,0.19219671189785,0.8752538561820984,284.21588134765625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.8372802734375,284.2135925292969,1.0,0.4364804625511169,1.0,1.0,0.0,1.0,-2.2895874977111816,2.289583206176758,4.2126316657231655e-06,1.7663359642028809,0.8891744613647461,0.8891744613647461,0.0,91.15422058105467,61.0,27758.150390625,0.0,1040.6185302734375,1.0,281.258056640625,283.07696533203125,291.1580810546875,293.0327453613281,293.1499938964844,293.1499938964844,281.54998779296875,36876.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015171885490417,1.0,0.0,0.0,3.6533291339874254,3.653353452682495,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.83544921875,0.0,1543.4403076171875,1895.4371337890625,0.0,2485.3046875,0.9065946340560912,1.0,0.0,3.0,1.0,0.0
12056280,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.961935818195343,0.4223246276378631,0.3818051517009735,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21661376953125,0.7634609937667847,0.2142069637775421,0.2045930922031402,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.8501729369163513,0.2979595065116882,0.2096806615591049,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.8014387488365173,0.2469259947538375,0.2359914481639862,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.7385579347610474,0.19219671189785,0.8752538561820984,284.21588134765625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.8372802734375,284.2135925292969,1.0,0.4364804625511169,1.0,1.0,0.0,1.0,-2.2895874977111816,2.289583206176758,4.2126316657231655e-06,1.7663359642028809,0.8891744613647461,0.8891744613647461,0.0,91.15422058105467,61.0,27758.150390625,0.0,1040.6185302734375,1.0,281.258056640625,283.07696533203125,291.1580810546875,293.0327453613281,293.1499938964844,293.1499938964844,281.54998779296875,36876.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015171885490417,1.0,0.0,0.0,3.6533291339874254,3.653353452682495,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.83544921875,0.0,1543.4403076171875,1895.4371337890625,0.0,2485.3046875,0.9065946340560912,1.0,0.0,3.0,1.0,0.0
12056340,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.9876089692115784,0.4192414581775665,0.378037542104721,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053649902344,0.7892423272132874,0.2153563201427459,0.205264002084732,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40594482421875,0.8774065375328064,0.2989309132099151,0.2097491174936294,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056396484375,0.8254779577255249,0.2467572689056396,0.2351154088973999,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.7591637969017029,0.1912453919649124,0.8677493929862976,284.4060974121094,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.84088134765625,284.4084777832031,1.0,0.4266364276409149,1.0,1.0,0.0,1.0,-2.2758734226226807,2.275869369506836,4.162061031820485e-06,1.755482196807861,0.8833933472633362,0.8833933472633362,0.0,80.97667694091797,49.0,26884.73046875,0.0,986.775146484375,1.0,281.5420837402344,283.3127136230469,291.04803466796875,292.7967529296875,293.1499938964844,293.1499938964844,281.8500061035156,36824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777007818222046,1.0,0.0,0.0,3.621531486511232,3.6215553283691406,8.751405857765349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.2294921875,0.0,1507.8497314453125,1895.4371337890625,0.0,2269.521484375,0.8995022773742676,1.0,0.0,3.0,1.0,0.0
12056400,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.9876089692115784,0.4192414581775665,0.378037542104721,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053649902344,0.7892423272132874,0.2153563201427459,0.205264002084732,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40594482421875,0.8774065375328064,0.2989309132099151,0.2097491174936294,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056396484375,0.8254779577255249,0.2467572689056396,0.2351154088973999,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.7591637969017029,0.1912453919649124,0.8677493929862976,284.4060974121094,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.84088134765625,284.4084777832031,1.0,0.4266364276409149,1.0,1.0,0.0,1.0,-2.2758734226226807,2.275869369506836,4.162061031820485e-06,1.755482196807861,0.8833933472633362,0.8833933472633362,0.0,80.97667694091797,49.0,26884.73046875,0.0,986.775146484375,1.0,281.5420837402344,283.3127136230469,291.04803466796875,292.7967529296875,293.1499938964844,293.1499938964844,281.8500061035156,36824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777007818222046,1.0,0.0,0.0,3.621531486511232,3.6215553283691406,8.751405857765349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.2294921875,0.0,1507.8497314453125,1895.4371337890625,0.0,2269.521484375,0.8995022773742676,1.0,0.0,3.0,1.0,0.0
12056460,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.9990000128746032,0.4250592887401581,0.3487966358661651,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.8252622485160828,0.2170659154653549,0.2063369899988174,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.9241138100624084,0.305409163236618,0.2131530195474624,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.8643903136253357,0.2520477473735809,0.2385822087526321,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.7974060773849487,0.1959837526082992,0.8812539577484131,284.6221008300781,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.88262939453125,284.62408447265625,1.0,0.4165413677692413,1.0,1.0,0.0,1.0,-2.266523122787476,2.266519069671631,4.128158707317198e-06,1.7483069896697998,0.8807604312896729,0.8807604312896729,0.0,70.02039337158203,37.0,26056.412109375,0.0,934.9046020507812,1.0,281.8414001464844,283.5691833496094,291.0391540527344,292.7127990722656,293.1499938964844,293.1499938964844,282.1499938964844,36621.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518107891082764,1.0,0.0,0.0,3.597442150115967,3.597465753555298,8.635369681542215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.40234375,0.0,1480.0643310546875,1895.4371337890625,0.0,2041.1375732421875,0.8939971327781677,1.0,0.0,3.0,1.0,0.0
12056520,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.9990000128746032,0.4250592887401581,0.3487966358661651,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.8252622485160828,0.2170659154653549,0.2063369899988174,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.9241138100624084,0.305409163236618,0.2131530195474624,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.8643903136253357,0.2520477473735809,0.2385822087526321,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.7974060773849487,0.1959837526082992,0.8812539577484131,284.6221008300781,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.88262939453125,284.62408447265625,1.0,0.4165413677692413,1.0,1.0,0.0,1.0,-2.266523122787476,2.266519069671631,4.128158707317198e-06,1.7483069896697998,0.8807604312896729,0.8807604312896729,0.0,70.02039337158203,37.0,26056.412109375,0.0,934.9046020507812,1.0,281.8414001464844,283.5691833496094,291.0391540527344,292.7127990722656,293.1499938964844,293.1499938964844,282.1499938964844,36621.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518107891082764,1.0,0.0,0.0,3.597442150115967,3.597465753555298,8.635369681542215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.40234375,0.0,1480.0643310546875,1895.4371337890625,0.0,2041.1375732421875,0.8939971327781677,1.0,0.0,3.0,1.0,0.0
12056580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.4396419823169708,0.302361398935318,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8653987646102905,0.2187090516090393,0.2075459063053131,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9784151315689088,0.3107265830039978,0.2167274504899978,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9128657579421996,0.2561667263507843,0.2423252165317535,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8401374816894531,0.2001344114542007,0.8984827995300293,284.84716796875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849548339844,297.87811279296875,284.8489685058594,1.0,0.4051688313484192,1.0,1.0,0.0,1.0,-2.241688966751098,2.241684913635254,4.038527549710125e-06,1.7290745973587036,0.8811959028244019,0.8811959028244019,0.0,60.32609176635742,55.0,25259.357421875,0.0,873.280517578125,1.0,282.1412048339844,283.82275390625,291.0677490234375,292.6865234375,293.1499938964844,293.1499938964844,282.45001220703125,36339.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306921482086182,1.0,0.0,0.0,3.5837714672088623,3.5837950706481934,8.569863894081209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6953125,0.0,1463.2198486328125,1895.4371337890625,0.0,1860.871826171875,0.8907532095909119,1.0,0.0,3.0,1.0,0.0
12056640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.4396419823169708,0.302361398935318,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8653987646102905,0.2187090516090393,0.2075459063053131,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9784151315689088,0.3107265830039978,0.2167274504899978,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9128657579421996,0.2561667263507843,0.2423252165317535,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8401374816894531,0.2001344114542007,0.8984827995300293,284.84716796875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849548339844,297.87811279296875,284.8489685058594,1.0,0.4051688313484192,1.0,1.0,0.0,1.0,-2.241688966751098,2.241684913635254,4.038527549710125e-06,1.7290745973587036,0.8811959028244019,0.8811959028244019,0.0,60.32609176635742,55.0,25259.357421875,0.0,873.280517578125,1.0,282.1412048339844,283.82275390625,291.0677490234375,292.6865234375,293.1499938964844,293.1499938964844,282.45001220703125,36339.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306921482086182,1.0,0.0,0.0,3.5837714672088623,3.5837950706481934,8.569863894081209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6953125,0.0,1463.2198486328125,1895.4371337890625,0.0,1860.871826171875,0.8907532095909119,1.0,0.0,3.0,1.0,0.0
12056700,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.448948860168457,0.2886990010738373,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8799469470977783,0.2195251286029815,0.2082201242446899,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9932732582092284,0.3132795989513397,0.2184218466281891,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9318328499794006,0.2580488920211792,0.2440238445997238,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8553518652915955,0.2022493332624435,0.9073054790496826,285.01495361328125,284.95001220703125,295.99420166015625,288.1611328125,295.9937438964844,297.84100341796875,285.0308837890625,1.0,0.4037147164344787,1.0,1.0,0.0,1.0,-2.240731000900269,2.240727186203003,4.034509402117692e-06,1.7279938459396362,0.8832186460494995,0.8832186460494995,0.0,57.89195251464844,55.0,24726.259765625,0.0,863.076904296875,1.0,282.3968505859375,284.0243835449219,291.0541687011719,292.5863037109375,293.1499938964844,293.1499938964844,282.45001220703125,36166.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191079258918762,1.0,0.0,0.0,3.581132650375366,3.581156015396118,8.557247497265053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.712890625,0.0,1459.116943359375,1895.4371337890625,0.0,1764.6876220703125,0.890089750289917,1.0,0.0,3.0,1.0,0.0
12056760,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9990000128746032,0.45814049243927,0.2824641168117523,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8875958323478699,0.2203474342823028,0.208953246474266,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9990000128746032,0.3159371316432953,0.2195009440183639,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9423084259033204,0.259940505027771,0.2457875162363052,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8644929528236389,0.2044218033552169,0.9168314337730408,285.0918884277344,284.95001220703125,296.0029602050781,288.1673583984375,296.0025329589844,297.8072814941406,285.0955505371094,1.0,0.4044394195079803,1.0,1.0,0.0,1.0,-2.248972654342652,2.248968601226806,4.064032509631943e-06,1.7343239784240725,0.8849964737892151,0.8849964737892151,0.0,57.07666015625,75.0,24794.61328125,0.0,867.890380859375,1.0,282.4411926269531,284.0907592773437,291.1039733886719,292.6856384277344,293.1499938964844,293.1499938964844,282.75,36000.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145826816558838,1.0,0.0,0.0,3.582580804824829,3.582604169845581,8.56417045724811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.6318359375,0.0,1459.4520263671875,1895.4371337890625,0.0,1727.6820068359375,0.8902512192726135,1.0,0.0,3.0,1.0,0.0
12056820,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9990000128746032,0.4720376431941986,0.287786990404129,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8842353820800781,0.2220017611980438,0.2105431109666824,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9990000128746032,0.321714848279953,0.2235791534185409,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.9407963156700134,0.2637169659137726,0.2493653148412704,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.865145206451416,0.2087019681930542,0.9362291097640992,285.3592529296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02001953125,297.80792236328125,285.36407470703125,1.0,0.4123134016990661,1.0,1.0,0.0,1.0,-2.2897403240203857,2.289736032485962,4.21205959355575e-06,1.7658106088638306,0.8925307393074036,0.8925307393074036,0.0,59.18553924560547,95.0,24647.279296875,0.0,916.0986938476562,1.0,282.7412414550781,284.3741455078125,291.14678955078125,292.7123718261719,293.1499938964844,293.1499938964844,283.04998779296875,35620.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041394114494324,1.0,0.0,0.0,3.595590829849243,3.595614433288574,8.626484486740083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.16748046875,0.0,1470.6746826171875,1895.4371337890625,0.0,1643.5723876953125,0.892886757850647,1.0,0.0,3.0,1.0,0.0
12056880,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9990000128746032,0.4720376431941986,0.287786990404129,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8842353820800781,0.2220017611980438,0.2105431109666824,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9990000128746032,0.321714848279953,0.2235791534185409,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.9407963156700134,0.2637169659137726,0.2493653148412704,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.865145206451416,0.2087019681930542,0.9362291097640992,285.3592529296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02001953125,297.80792236328125,285.36407470703125,1.0,0.4123134016990661,1.0,1.0,0.0,1.0,-2.2897403240203857,2.289736032485962,4.21205959355575e-06,1.7658106088638306,0.8925307393074036,0.8925307393074036,0.0,59.18553924560547,95.0,24647.279296875,0.0,916.0986938476562,1.0,282.7412414550781,284.3741455078125,291.14678955078125,292.7123718261719,293.1499938964844,293.1499938964844,283.04998779296875,35620.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041394114494324,1.0,0.0,0.0,3.595590829849243,3.595614433288574,8.626484486740083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.16748046875,0.0,1470.6746826171875,1895.4371337890625,0.0,1643.5723876953125,0.892886757850647,1.0,0.0,3.0,1.0,0.0
12056940,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.9990000128746032,0.4764893352985382,0.2996861636638641,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8734908103942871,0.2229339927434921,0.2114990055561065,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9928609728813172,0.324705958366394,0.2263677269220352,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9291508197784424,0.2658760547637939,0.251442015171051,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8568817973136902,0.2109987288713455,0.9470019340515136,285.5684509277344,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.822021484375,285.5830383300781,1.0,0.4197446405887604,1.0,1.0,0.0,1.0,-2.3239586353302,2.3239543437957764,4.338748567533912e-06,1.7923948764801023,0.8990932106971741,0.8990932106971741,0.0,62.29775238037109,95.0,24437.12890625,0.0,963.106201171875,1.0,283.00762939453125,284.6062927246094,291.1413879394531,292.6507568359375,293.1499938964844,293.1499938964844,283.04998779296875,35381.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977848410606384,1.0,0.0,0.0,3.6091809272766113,3.6092045307159424,8.691818038641941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.7001953125,0.0,1483.6536865234375,1895.4371337890625,0.0,1593.3153076171875,0.8957917094230652,1.0,0.0,3.0,1.0,0.0
12057000,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9990000128746032,0.4782688319683075,0.3127606213092804,298.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8621768951416016,0.2236696481704712,0.2122856080532074,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.9834685921669006,0.3271664381027221,0.2281351685523986,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.9163417816162108,0.2676213979721069,0.2531821429729461,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8475624918937683,0.2127429693937301,0.95549213886261,285.6410217285156,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.8327941894531,285.6461486816406,1.0,0.4268073141574859,1.0,1.0,0.0,1.0,-2.355087280273437,2.3550829887390137,4.455668658920331e-06,1.8165524005889893,0.9039405584335328,0.9039405584335328,0.0,65.63174438476562,113.0,24715.849609375,0.0,1008.9852294921876,1.0,283.0414123535156,284.6661376953125,291.191650390625,292.7579040527344,293.1499938964844,293.1499938964844,282.75,35228.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993223428726196,1.0,0.0,0.0,3.6232714653015137,3.6232950687408447,8.759816978454182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.486328125,0.0,1497.9036865234375,1895.4371337890625,0.0,1605.4091796875,0.8987976312637329,1.0,0.0,3.0,1.0,0.0
12057060,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9990000128746032,0.474848210811615,0.352009654045105,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.8324135541915894,0.2252373248338699,0.2141005247831344,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9505996108055116,0.331329882144928,0.2315953969955444,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8830596804618835,0.2704493105411529,0.2565264999866485,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8207960724830627,0.215328574180603,0.9707425236701964,285.4766540527344,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.8643798828125,285.477294921875,1.0,0.4451217651367187,1.0,1.0,0.0,1.0,-2.430840492248535,2.430835962295532,4.7473417907895055e-06,1.8755251169204712,0.9096144437789916,0.9096144437789916,0.0,75.7708969116211,131.0,26010.416015625,0.0,1133.9107666015625,1.0,282.75787353515625,284.4615478515625,291.3558349609375,293.0779113769531,293.1499938964844,293.1499938964844,282.45001220703125,35269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328328490257263,1.0,0.0,0.0,3.651314020156861,3.6513381004333496,8.895936502995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.228515625,0.0,1529.1669921875,1895.4371337890625,0.0,1878.8651123046875,0.905064582824707,1.0,0.0,3.0,1.0,0.0
12057120,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9990000128746032,0.474848210811615,0.352009654045105,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.8324135541915894,0.2252373248338699,0.2141005247831344,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9505996108055116,0.331329882144928,0.2315953969955444,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8830596804618835,0.2704493105411529,0.2565264999866485,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8207960724830627,0.215328574180603,0.9707425236701964,285.4766540527344,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.8643798828125,285.477294921875,1.0,0.4451217651367187,1.0,1.0,0.0,1.0,-2.430840492248535,2.430835962295532,4.7473417907895055e-06,1.8755251169204712,0.9096144437789916,0.9096144437789916,0.0,75.7708969116211,131.0,26010.416015625,0.0,1133.9107666015625,1.0,282.75787353515625,284.4615478515625,291.3558349609375,293.0779113769531,293.1499938964844,293.1499938964844,282.45001220703125,35269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328328490257263,1.0,0.0,0.0,3.651314020156861,3.6513381004333496,8.895936502995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.228515625,0.0,1529.1669921875,1895.4371337890625,0.0,1878.8651123046875,0.905064582824707,1.0,0.0,3.0,1.0,0.0
12057180,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.9990000128746032,0.4606335759162903,0.4018037319183349,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7998291850090027,0.2266650050878524,0.2159131318330764,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.9073700904846193,0.3339977860450744,0.2339906841516494,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8474580645561218,0.2719886004924774,0.2586762905120849,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.7872153520584106,0.2159672677516937,0.9778309464454652,285.2904357910156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.9716491699219,285.29107666015625,1.0,0.4655488431453705,1.0,1.0,0.0,1.0,-2.5068199634552,2.506814956665039,5.049523679190315e-06,1.934680700302124,0.912566602230072,0.912566602230072,0.0,89.39457702636719,134.0,27340.46484375,0.0,1281.39990234375,1.0,282.4580993652344,284.2381896972656,291.38848876953125,293.2219543457031,293.1499938964844,293.1499938964844,282.1499938964844,35430.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673829197883606,1.0,0.0,0.0,3.6731114387512207,3.67313551902771,9.002465617413691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.56494140625,0.0,1554.7476806640625,1895.4371337890625,0.0,2177.634033203125,0.9100486040115356,1.0,0.0,3.0,1.0,0.0
12057240,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.9990000128746032,0.4606335759162903,0.4018037319183349,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7998291850090027,0.2266650050878524,0.2159131318330764,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.9073700904846193,0.3339977860450744,0.2339906841516494,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8474580645561218,0.2719886004924774,0.2586762905120849,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.7872153520584106,0.2159672677516937,0.9778309464454652,285.2904357910156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.9716491699219,285.29107666015625,1.0,0.4655488431453705,1.0,1.0,0.0,1.0,-2.5068199634552,2.506814956665039,5.049523679190315e-06,1.934680700302124,0.912566602230072,0.912566602230072,0.0,89.39457702636719,134.0,27340.46484375,0.0,1281.39990234375,1.0,282.4580993652344,284.2381896972656,291.38848876953125,293.2219543457031,293.1499938964844,293.1499938964844,282.1499938964844,35430.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673829197883606,1.0,0.0,0.0,3.6731114387512207,3.67313551902771,9.002465617413691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.56494140625,0.0,1554.7476806640625,1895.4371337890625,0.0,2177.634033203125,0.9100486040115356,1.0,0.0,3.0,1.0,0.0
12057300,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.9835916757583618,0.4511318504810333,0.41052907705307,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7780463695526123,0.2273300141096115,0.2169093042612075,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8824360966682434,0.3349330425262451,0.2350258231163025,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8259724378585815,0.2723941802978515,0.2595594525337219,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7651511430740356,0.215666726231575,0.9791119694709778,285.1373596191406,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.9606628417969,285.1246643066406,1.0,0.4730258584022522,1.0,1.0,0.0,1.0,-2.517028331756592,2.5170233249664307,5.096833319839789e-06,1.945685625076294,0.912366509437561,0.912366509437561,0.0,98.76268005371094,134.0,28084.11328125,0.0,1337.0166015625,1.0,282.2005615234375,284.0465393066406,291.4134826660156,293.35772705078125,293.1499938964844,293.1499938964844,282.1499938964844,35546.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843068242073059,1.0,0.0,0.0,3.681376218795776,3.6814002990722656,9.043023965205066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.13427734375,0.0,1564.9322509765625,1895.4371337890625,0.0,2328.893798828125,0.9119349718093872,1.0,0.0,3.0,1.0,0.0
12057360,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.956680417060852,0.4446939527988434,0.4036322236061096,298.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7613322138786316,0.2279617190361023,0.2178496867418289,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8630783557891846,0.3355633318424225,0.2357769757509231,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8085766434669495,0.2725284099578857,0.2601071000099182,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7479856610298157,0.2150836437940597,0.9785407185554504,285.0689392089844,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.9539489746094,285.0663452148437,1.0,0.4788297116756439,1.0,1.0,0.0,1.0,-2.5161373615264893,2.516132354736328,5.0893795560114086e-06,1.9430301189422607,0.912414014339447,0.912414014339447,0.0,107.05117797851562,137.0,28104.56640625,0.0,1368.5826416015625,1.0,282.1580505371094,283.98406982421875,291.3716125488281,293.2742919921875,293.1499938964844,293.1499938964844,281.8500061035156,35665.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928160429000854,1.0,0.0,0.0,3.686557054519653,3.6865813732147217,9.068494932762404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.89990234375,0.0,1571.693359375,1895.4371337890625,0.0,2405.93408203125,0.913208305835724,1.0,0.0,3.0,1.0,0.0
12057420,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9165465235710144,0.4372856914997101,0.3961683213710785,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7405314445495605,0.2291744351387024,0.2195413559675216,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8385355472564697,0.3364493250846863,0.2368668615818023,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7835336327552795,0.272411048412323,0.2606457471847534,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7256172299385071,0.2136865705251693,0.9751034379005432,284.8401184082031,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.9400939941406,284.8383178710937,1.0,0.4867940545082092,1.0,1.0,0.0,1.0,-2.5070271492004395,2.5070221424102783,5.052876986155752e-06,1.9361340999603271,0.9090394377708436,0.9090394377708436,0.0,120.23486328125,125.0,28760.666015625,0.0,1413.384765625,1.0,281.8579406738281,283.7243347167969,291.3468933105469,293.2857971191406,293.1499938964844,293.1499938964844,281.54998779296875,35955.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074411749839783,1.0,0.0,0.0,3.689018964767456,3.689043283462525,9.080611107492588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.09521484375,0.0,1576.6749267578125,1895.4371337890625,0.0,2539.6494140625,0.9139550924301147,1.0,0.0,3.0,1.0,0.0
12057480,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9165465235710144,0.4372856914997101,0.3961683213710785,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7405314445495605,0.2291744351387024,0.2195413559675216,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8385355472564697,0.3364493250846863,0.2368668615818023,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7835336327552795,0.272411048412323,0.2606457471847534,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7256172299385071,0.2136865705251693,0.9751034379005432,284.8401184082031,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.9400939941406,284.8383178710937,1.0,0.4867940545082092,1.0,1.0,0.0,1.0,-2.5070271492004395,2.5070221424102783,5.052876986155752e-06,1.9361340999603271,0.9090394377708436,0.9090394377708436,0.0,120.23486328125,125.0,28760.666015625,0.0,1413.384765625,1.0,281.8579406738281,283.7243347167969,291.3468933105469,293.2857971191406,293.1499938964844,293.1499938964844,281.54998779296875,35955.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074411749839783,1.0,0.0,0.0,3.689018964767456,3.689043283462525,9.080611107492588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.09521484375,0.0,1576.6749267578125,1895.4371337890625,0.0,2539.6494140625,0.9139550924301147,1.0,0.0,3.0,1.0,0.0
12057540,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9051308631896972,0.4322157502174377,0.3914559185504913,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7368217706680298,0.2303596436977386,0.2208030074834823,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.8335269689559937,0.3372205197811126,0.2375123351812362,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.7775661945343018,0.2720731496810913,0.2605025470256805,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7193808555603027,0.2123094350099563,0.969511330127716,284.6361694335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.9263610839844,284.6344909667969,1.0,0.487220287322998,1.0,1.0,0.0,1.0,-2.4967684745788574,2.4967634677886963,5.01199565405841e-06,1.9284011125564573,0.9031890630722046,0.9031890630722046,0.0,123.41909790039062,113.0,29535.61328125,0.0,1413.8070068359375,1.0,281.55792236328125,283.4786682128906,291.349609375,293.32745361328125,293.1499938964844,293.1499938964844,281.25,36247.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170472979545593,1.0,0.0,0.0,3.680667161941528,3.6806914806365967,9.039541168931464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.583984375,0.0,1569.4254150390625,1895.4371337890625,0.0,2628.236572265625,0.9122825860977172,1.0,0.0,3.0,1.0,0.0
12057600,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9051308631896972,0.4322157502174377,0.3914559185504913,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7368217706680298,0.2303596436977386,0.2208030074834823,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.8335269689559937,0.3372205197811126,0.2375123351812362,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.7775661945343018,0.2720731496810913,0.2605025470256805,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7193808555603027,0.2123094350099563,0.969511330127716,284.6361694335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.9263610839844,284.6344909667969,1.0,0.487220287322998,1.0,1.0,0.0,1.0,-2.4967684745788574,2.4967634677886963,5.01199565405841e-06,1.9284011125564573,0.9031890630722046,0.9031890630722046,0.0,123.41909790039062,113.0,29535.61328125,0.0,1413.8070068359375,1.0,281.55792236328125,283.4786682128906,291.349609375,293.32745361328125,293.1499938964844,293.1499938964844,281.25,36247.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170472979545593,1.0,0.0,0.0,3.680667161941528,3.6806914806365967,9.039541168931464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.583984375,0.0,1569.4254150390625,1895.4371337890625,0.0,2628.236572265625,0.9122825860977172,1.0,0.0,3.0,1.0,0.0
12057660,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375,0.9068973064422609,0.427674263715744,0.3872325718402862,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.7416266798973083,0.2315376549959182,0.2218119949102401,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8383004069328308,0.3380025625228882,0.2379759103059768,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.781403660774231,0.2716548144817352,0.260019838809967,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382019042969,0.7215911149978638,0.2110237032175064,0.9631661772727966,284.4375915527344,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.9139404296875,284.4361572265625,1.0,0.4834290146827698,1.0,1.0,0.0,1.0,-2.4852612018585205,2.48525619506836,4.966245342075126e-06,1.9196772575378416,0.8947185277938843,0.8947185277938843,0.0,120.4104232788086,101.0,30328.703125,0.0,1386.3863525390625,1.0,281.2580871582031,283.2406005859375,291.3715515136719,293.392333984375,293.1499938964844,293.1499938964844,281.54998779296875,36559.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256211876869202,1.0,0.0,0.0,3.660737991333008,3.660762310028076,8.941916576077347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.70947265625,0.0,1549.3436279296875,1895.4371337890625,0.0,2707.721923828125,0.9080376029014589,1.0,0.0,3.0,1.0,0.0
12057720,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375,0.9068973064422609,0.427674263715744,0.3872325718402862,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.7416266798973083,0.2315376549959182,0.2218119949102401,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8383004069328308,0.3380025625228882,0.2379759103059768,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.781403660774231,0.2716548144817352,0.260019838809967,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382019042969,0.7215911149978638,0.2110237032175064,0.9631661772727966,284.4375915527344,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.9139404296875,284.4361572265625,1.0,0.4834290146827698,1.0,1.0,0.0,1.0,-2.4852612018585205,2.48525619506836,4.966245342075126e-06,1.9196772575378416,0.8947185277938843,0.8947185277938843,0.0,120.4104232788086,101.0,30328.703125,0.0,1386.3863525390625,1.0,281.2580871582031,283.2406005859375,291.3715515136719,293.392333984375,293.1499938964844,293.1499938964844,281.54998779296875,36559.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256211876869202,1.0,0.0,0.0,3.660737991333008,3.660762310028076,8.941916576077347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.70947265625,0.0,1549.3436279296875,1895.4371337890625,0.0,2707.721923828125,0.9080376029014589,1.0,0.0,3.0,1.0,0.0
12057780,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.9202541708946228,0.4254232048988342,0.3843022286891937,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7536286115646362,0.2328062206506729,0.2226991951465606,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.8519440293312073,0.3402473032474518,0.2389818727970123,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.7938883900642395,0.2722681760787964,0.2599689364433288,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7310383319854736,0.2107080817222595,0.9588887095451356,284.63092041015625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.9134521484375,284.6334228515625,1.0,0.4773323535919189,1.0,1.0,0.0,1.0,-2.478804349899292,2.478799343109131,4.940551207255339e-06,1.9147212505340576,0.8919640779495239,0.8919640779495239,0.0,113.14405822753906,89.0,29484.130859375,0.0,1347.54443359375,1.0,281.54217529296875,283.47320556640625,291.2897644042969,293.1871643066406,293.1499938964844,293.1499938964844,281.8500061035156,36477.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040069937705994,1.0,0.0,0.0,3.641954898834229,3.6419789791107178,8.850390145198617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.9013671875,0.0,1527.7991943359375,1895.4371337890625,0.0,2508.11669921875,0.903821051120758,1.0,0.0,3.0,1.0,0.0
12057840,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.9202541708946228,0.4254232048988342,0.3843022286891937,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7536286115646362,0.2328062206506729,0.2226991951465606,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.8519440293312073,0.3402473032474518,0.2389818727970123,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.7938883900642395,0.2722681760787964,0.2599689364433288,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7310383319854736,0.2107080817222595,0.9588887095451356,284.63092041015625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.9134521484375,284.6334228515625,1.0,0.4773323535919189,1.0,1.0,0.0,1.0,-2.478804349899292,2.478799343109131,4.940551207255339e-06,1.9147212505340576,0.8919640779495239,0.8919640779495239,0.0,113.14405822753906,89.0,29484.130859375,0.0,1347.54443359375,1.0,281.54217529296875,283.47320556640625,291.2897644042969,293.1871643066406,293.1499938964844,293.1499938964844,281.8500061035156,36477.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040069937705994,1.0,0.0,0.0,3.641954898834229,3.6419789791107178,8.850390145198617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.9013671875,0.0,1527.7991943359375,1895.4371337890625,0.0,2508.11669921875,0.903821051120758,1.0,0.0,3.0,1.0,0.0
12057900,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.932074248790741,0.4250262975692749,0.3835442662239074,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7627435326576233,0.233484536409378,0.2231320887804031,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.862760066986084,0.3419331312179565,0.2398777157068252,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.803814709186554,0.2730311453342438,0.260347843170166,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7388807535171509,0.211015522480011,0.9586217999458312,284.7870788574219,284.95001220703125,296.1660461425781,288.38739013671875,296.1656494140625,297.9078063964844,284.7995300292969,1.0,0.4739335775375366,1.0,1.0,0.0,1.0,-2.4796204566955566,2.4796156883239746,4.943871317664161e-06,1.915387392044068,0.8923750519752502,0.8923750519752502,0.0,108.3037567138672,89.0,28785.681640625,0.0,1328.1116943359375,1.0,281.7984924316406,283.6702575683594,291.26129150390625,293.05181884765625,293.1499938964844,293.1499938964844,281.8500061035156,36366.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891037464141846,1.0,0.0,0.0,3.63525915145874,3.6352829933166495,8.817876846478612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.77783203125,0.0,1519.5618896484375,1895.4371337890625,0.0,2372.249755859375,0.9022935032844543,1.0,0.0,3.0,1.0,0.0
