time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057960,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9470787644386292,0.4249676465988159,0.383192628622055,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.77423495054245,0.2341891825199127,0.2235677987337112,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8765918612480164,0.3439063429832458,0.2410163730382919,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8158894181251526,0.2740469574928283,0.2609936892986297,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7491516470909119,0.2116039991378784,0.9596904516220092,284.8531188964844,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.905029296875,284.8559265136719,1.0,0.470466136932373,1.0,1.0,0.0,1.0,-2.4831459522247314,2.4831409454345703,4.95801350552938e-06,1.9181537628173828,0.8924423456192017,0.8924423456192017,0.0,102.8902816772461,77.0,28779.87890625,0.0,1309.5819091796875,1.0,281.8417663574219,283.7317810058594,291.3069152832031,293.1347961425781,293.1499938964844,293.1499938964844,282.1499938964844,36258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806372046470642,1.0,0.0,0.0,3.631422758102417,3.631446599960327,8.799274837656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.16455078125,0.0,1514.524658203125,1895.4371337890625,0.0,2295.863525390625,0.9013274312019348,1.0,0.0,3.0,1.0,0.0
12058020,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9817122220993042,0.4253546893596649,0.3829279541969299,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8043785691261292,0.2356512695550918,0.224454253911972,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9134801626205444,0.3483355343341827,0.24362713098526,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8456281423568726,0.2765246033668518,0.262709379196167,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7775272727012634,0.2132890373468399,0.964211106300354,285.0773010253906,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.90625,285.0802001953125,1.0,0.4634742438793182,1.0,1.0,0.0,1.0,-2.4945178031921387,2.494512796401977,5.003723344998434e-06,1.9270521402359009,0.8959287405014038,0.8959287405014038,0.0,91.24398040771484,65.0,28148.921875,0.0,1274.1583251953125,1.0,282.1416015625,283.990234375,291.3602600097656,293.1429138183594,293.1499938964844,293.1499938964844,282.45001220703125,35980.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626141905784607,1.0,0.0,0.0,3.631258010864258,3.631281852722168,8.798476756055607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.61962890625,0.0,1512.270263671875,1895.4371337890625,0.0,2135.541015625,0.9011013507843018,1.0,0.0,3.0,1.0,0.0
12058080,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9817122220993042,0.4253546893596649,0.3829279541969299,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8043785691261292,0.2356512695550918,0.224454253911972,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9134801626205444,0.3483355343341827,0.24362713098526,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8456281423568726,0.2765246033668518,0.262709379196167,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7775272727012634,0.2132890373468399,0.964211106300354,285.0773010253906,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.90625,285.0802001953125,1.0,0.4634742438793182,1.0,1.0,0.0,1.0,-2.4945178031921387,2.494512796401977,5.003723344998434e-06,1.9270521402359009,0.8959287405014038,0.8959287405014038,0.0,91.24398040771484,65.0,28148.921875,0.0,1274.1583251953125,1.0,282.1416015625,283.990234375,291.3602600097656,293.1429138183594,293.1499938964844,293.1499938964844,282.45001220703125,35980.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626141905784607,1.0,0.0,0.0,3.631258010864258,3.631281852722168,8.798476756055607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.61962890625,0.0,1512.270263671875,1895.4371337890625,0.0,2135.541015625,0.9011013507843018,1.0,0.0,3.0,1.0,0.0
12058140,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.9990000128746032,0.4259921312332153,0.376187801361084,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.828125,0.2366171479225158,0.2250353693962097,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.947708249092102,0.3514556586742401,0.2454732954502105,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8718647956848145,0.2783567607402801,0.2640254497528076,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8025072813034058,0.2146363407373428,0.9683030247688292,285.2748718261719,284.95001220703125,296.20184326171875,288.4533386230469,296.20147705078125,297.910400390625,285.2821960449219,1.0,0.4590545892715454,1.0,1.0,0.0,1.0,-2.50449538230896,2.504490375518799,5.039687493990641e-06,1.932639956474304,0.9004652500152588,0.9004652500152588,0.0,83.39989471435547,65.0,27566.859375,0.0,1248.59716796875,1.0,282.4189147949219,284.21795654296875,291.3697204589844,293.0863037109375,293.1499938964844,293.1499938964844,282.45001220703125,35758.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510057091712952,1.0,0.0,0.0,3.63727068901062,3.6372945308685294,8.82763799836539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.173828125,0.0,1517.2535400390625,1895.4371337890625,0.0,2034.158203125,0.9023213386535645,1.0,0.0,3.0,1.0,0.0
12058200,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.9990000128746032,0.4276347160339355,0.3675976395606994,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.8346076607704163,0.2371647804975509,0.2254776060581207,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.957407295703888,0.3532421588897705,0.2466759234666824,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8797593712806702,0.2794127762317657,0.2649585902690887,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8097120523452759,0.2154447436332702,0.971525490283966,285.3033447265625,284.95001220703125,296.2078552246094,288.46466064453125,296.2074584960937,297.9125671386719,285.3049621582031,1.0,0.4557663202285766,1.0,1.0,0.0,1.0,-2.4925098419189453,2.492504835128784,4.996389179723337e-06,1.9258692264556885,0.9024948477745056,0.9024948477745056,0.0,81.21630096435547,68.0,27495.93359375,0.0,1229.0953369140625,1.0,282.4416198730469,284.2425231933594,291.4150695800781,293.16339111328125,293.1499938964844,293.1499938964844,282.1499938964844,35670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495471239089966,1.0,0.0,0.0,3.64269495010376,3.64271879196167,8.853987765178317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.0908203125,0.0,1522.594482421875,1895.4371337890625,0.0,2021.53466796875,0.9034411311149596,1.0,0.0,3.0,1.0,0.0
12058260,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.4329930245876312,0.347472220659256,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8510996699333191,0.238613411784172,0.2267011106014251,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9788064360618592,0.356867104768753,0.2493925392627716,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8992134928703308,0.2813693583011627,0.2669670283794403,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8263342380523682,0.2170967310667038,0.97913920879364,285.10723876953125,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,297.9051818847656,285.1055908203125,1.0,0.4516657292842865,1.0,1.0,0.0,1.0,-2.484612941741944,2.4846081733703613,4.964786967320833e-06,1.919762134552002,0.903007447719574,0.903007447719574,0.0,76.69023895263672,86.0,28214.611328125,0.0,1200.451416015625,1.0,282.1578369140625,284.0072937011719,291.57421875,293.442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707838416099548,1.0,0.0,0.0,3.652112245559693,3.6521363258361816,8.899826298147673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.26171875,0.0,1533.7998046875,1895.4371337890625,0.0,2207.8017578125,0.9055835604667664,1.0,0.0,3.0,1.0,0.0
12058320,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.4329930245876312,0.347472220659256,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8510996699333191,0.238613411784172,0.2267011106014251,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9788064360618592,0.356867104768753,0.2493925392627716,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8992134928703308,0.2813693583011627,0.2669670283794403,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8263342380523682,0.2170967310667038,0.97913920879364,285.10723876953125,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,297.9051818847656,285.1055908203125,1.0,0.4516657292842865,1.0,1.0,0.0,1.0,-2.484612941741944,2.4846081733703613,4.964786967320833e-06,1.919762134552002,0.903007447719574,0.903007447719574,0.0,76.69023895263672,86.0,28214.611328125,0.0,1200.451416015625,1.0,282.1578369140625,284.0072937011719,291.57421875,293.442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707838416099548,1.0,0.0,0.0,3.652112245559693,3.6521363258361816,8.899826298147673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.26171875,0.0,1533.7998046875,1895.4371337890625,0.0,2207.8017578125,0.9055835604667664,1.0,0.0,3.0,1.0,0.0
12058380,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.4352478682994842,0.3522140085697174,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8490058779716492,0.2399799525737762,0.2280445247888565,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.977064609527588,0.3593907356262207,0.2513167560100555,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8963433504104614,0.2823327481746673,0.2681044638156891,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8241204023361206,0.2179406434297561,0.983973264694214,284.9180908203125,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.8944091796875,284.91766357421875,1.0,0.4557040929794311,1.0,1.0,0.0,1.0,-2.501382350921631,2.5013773441314697,5.031509317632299e-06,1.9324698448181152,0.9009959697723388,0.9009959697723388,0.0,78.21653747558594,104.0,29247.802734375,0.0,1227.048095703125,1.0,281.8581848144531,283.7729187011719,291.6211242675781,293.5728759765625,293.1499938964844,293.1499938964844,281.54998779296875,35958.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936910390853882,1.0,0.0,0.0,3.6542935371398926,3.654317617416382,8.910461133382341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.81982421875,0.0,1537.63818359375,1895.4371337890625,0.0,2413.8896484375,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12058440,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.4352478682994842,0.3522140085697174,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8490058779716492,0.2399799525737762,0.2280445247888565,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.977064609527588,0.3593907356262207,0.2513167560100555,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8963433504104614,0.2823327481746673,0.2681044638156891,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8241204023361206,0.2179406434297561,0.983973264694214,284.9180908203125,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.8944091796875,284.91766357421875,1.0,0.4557040929794311,1.0,1.0,0.0,1.0,-2.501382350921631,2.5013773441314697,5.031509317632299e-06,1.9324698448181152,0.9009959697723388,0.9009959697723388,0.0,78.21653747558594,104.0,29247.802734375,0.0,1227.048095703125,1.0,281.8581848144531,283.7729187011719,291.6211242675781,293.5728759765625,293.1499938964844,293.1499938964844,281.54998779296875,35958.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936910390853882,1.0,0.0,0.0,3.6542935371398926,3.654317617416382,8.910461133382341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.81982421875,0.0,1537.63818359375,1895.4371337890625,0.0,2413.8896484375,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12058500,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9990000128746032,0.4337731897830963,0.3620330095291137,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8424314260482788,0.2406419366598129,0.2287577092647552,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.9696641564369202,0.3604717254638672,0.2521840929985046,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8883988261222839,0.2826119363307953,0.2685223817825317,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8174441456794739,0.2180752605199813,0.985471785068512,284.7865295410156,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,297.8963623046875,284.77752685546875,1.0,0.4599627554416656,1.0,1.0,0.0,1.0,-2.51737380027771,2.5173685550689697,5.095960204926087e-06,1.9447922706604004,0.8986467123031616,0.8986467123031616,0.0,80.82540130615234,104.0,30235.376953125,0.0,1257.6578369140625,1.0,281.6011657714844,283.5963439941406,291.6583557128906,293.717041015625,293.1499938964844,293.1499938964844,281.54998779296875,36075.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062072992324829,1.0,0.0,0.0,3.652618169784546,3.652642250061035,8.902292165657855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.65771484375,0.0,1536.6505126953125,1895.4371337890625,0.0,2528.310791015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
12058560,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9990000128746032,0.4303396344184875,0.3758196830749511,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.833441972732544,0.2412884682416916,0.2294901907444,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.958421230316162,0.3614304065704345,0.252949446439743,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.877471923828125,0.2827669084072113,0.2688170075416565,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8077468276023865,0.2179757207632064,0.9860209822654724,284.7523803710937,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.9018859863281,284.7528686523437,1.0,0.4653923511505127,1.0,1.0,0.0,1.0,-2.5367462635040283,2.536741018295288,5.174656052986393e-06,1.959750056266785,0.8969337344169617,0.8969337344169617,0.0,84.4888916015625,107.0,30549.958984375,0.0,1297.401123046875,1.0,281.55828857421875,283.5603942871094,291.638916015625,293.66802978515625,293.1499938964844,293.1499938964844,281.8500061035156,36171.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126826286315918,1.0,0.0,0.0,3.648475170135498,3.6484992504119873,8.882109341357136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.39306640625,0.0,1532.758056640625,1895.4371337890625,0.0,2587.919189453125,0.9050407409667968,1.0,0.0,3.0,1.0,0.0
12058620,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9840916395187378,0.4235779047012329,0.382506400346756,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8146436214447021,0.2426302134990692,0.2310231029987335,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.933220624923706,0.3645285069942474,0.2550416886806488,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8556159734725952,0.283861756324768,0.2698777914047241,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7863617539405823,0.218080922961235,0.9872512221336364,284.9578857421875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.9099426269531,284.9606628417969,1.0,0.472672164440155,1.0,1.0,0.0,1.0,-2.551921844482422,2.5519165992736816,5.2376203711901326e-06,1.971915483474732,0.898676872253418,0.898676872253418,0.0,92.24578857421876,110.0,29894.134765625,0.0,1350.1702880859375,1.0,281.8421630859375,283.79754638671875,291.5468444824219,293.47265625,293.1499938964844,293.1499938964844,282.1499938964844,36024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989080548286438,1.0,0.0,0.0,3.6466126441955566,3.646636486053467,8.873042247614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.58251953125,0.0,1529.5897216796875,1895.4371337890625,0.0,2461.44580078125,0.9045506715774536,1.0,0.0,3.0,1.0,0.0
12058680,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9840916395187378,0.4235779047012329,0.382506400346756,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8146436214447021,0.2426302134990692,0.2310231029987335,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.933220624923706,0.3645285069942474,0.2550416886806488,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8556159734725952,0.283861756324768,0.2698777914047241,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7863617539405823,0.218080922961235,0.9872512221336364,284.9578857421875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.9099426269531,284.9606628417969,1.0,0.472672164440155,1.0,1.0,0.0,1.0,-2.551921844482422,2.5519165992736816,5.2376203711901326e-06,1.971915483474732,0.898676872253418,0.898676872253418,0.0,92.24578857421876,110.0,29894.134765625,0.0,1350.1702880859375,1.0,281.8421630859375,283.79754638671875,291.5468444824219,293.47265625,293.1499938964844,293.1499938964844,282.1499938964844,36024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989080548286438,1.0,0.0,0.0,3.6466126441955566,3.646636486053467,8.873042247614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.58251953125,0.0,1529.5897216796875,1895.4371337890625,0.0,2461.44580078125,0.9045506715774536,1.0,0.0,3.0,1.0,0.0
12058740,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9657261371612548,0.4219988584518432,0.3803841471672058,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8016141057014465,0.2440399527549743,0.2325610518455505,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9175146818161012,0.3686971366405487,0.2579440176486969,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8425061106681824,0.2858235239982605,0.2717669308185577,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7728649377822876,0.2189803719520568,0.9913784265518188,285.1775817871094,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.9065856933594,285.18023681640625,1.0,0.4782566130161285,1.0,1.0,0.0,1.0,-2.561927556991577,2.561922311782837,5.278573098621564e-06,1.979549050331116,0.903476059436798,0.903476059436798,0.0,98.29122161865234,113.0,29244.001953125,0.0,1389.374267578125,1.0,282.14178466796875,284.0509338378906,291.5489501953125,293.4100952148437,293.1499938964844,293.1499938964844,281.8500061035156,35788.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801102995872498,1.0,0.0,0.0,3.653661012649536,3.6536850929260254,8.907376241040765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9375,0.0,1535.6619873046875,1895.4371337890625,0.0,2291.130615234375,0.905973255634308,1.0,0.0,3.0,1.0,0.0
12058800,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9657261371612548,0.4219988584518432,0.3803841471672058,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8016141057014465,0.2440399527549743,0.2325610518455505,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9175146818161012,0.3686971366405487,0.2579440176486969,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8425061106681824,0.2858235239982605,0.2717669308185577,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7728649377822876,0.2189803719520568,0.9913784265518188,285.1775817871094,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.9065856933594,285.18023681640625,1.0,0.4782566130161285,1.0,1.0,0.0,1.0,-2.561927556991577,2.561922311782837,5.278573098621564e-06,1.979549050331116,0.903476059436798,0.903476059436798,0.0,98.29122161865234,113.0,29244.001953125,0.0,1389.374267578125,1.0,282.14178466796875,284.0509338378906,291.5489501953125,293.4100952148437,293.1499938964844,293.1499938964844,281.8500061035156,35788.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801102995872498,1.0,0.0,0.0,3.653661012649536,3.6536850929260254,8.907376241040765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9375,0.0,1535.6619873046875,1895.4371337890625,0.0,2291.130615234375,0.905973255634308,1.0,0.0,3.0,1.0,0.0
12058860,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9516271948814392,0.4202094078063965,0.3792974054813385,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7926934361457825,0.2454095035791397,0.2340475916862487,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9076886773109436,0.3719531893730163,0.2606067061424255,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8339238166809082,0.287204772233963,0.2735079526901245,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7640048265457153,0.2196109145879745,0.9959198832511902,285.0107116699219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.904296875,285.0098876953125,1.0,0.4830950498580932,1.0,1.0,0.0,1.0,-2.5731630325317383,2.573157548904419,5.325126949173864e-06,1.988308668136597,0.9029420614242554,0.9029420614242554,0.0,103.12183380126952,116.0,30248.5,0.0,1425.1536865234375,1.0,281.8577575683594,283.8360595703125,291.70709228515625,293.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,35890.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961739301681519,1.0,0.0,0.0,3.658577919006348,3.658601999282837,8.931367005970969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.916015625,0.0,1541.91357421875,1895.4371337890625,0.0,2436.496826171875,0.907113552093506,1.0,0.0,3.0,1.0,0.0
12058920,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9516271948814392,0.4202094078063965,0.3792974054813385,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7926934361457825,0.2454095035791397,0.2340475916862487,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9076886773109436,0.3719531893730163,0.2606067061424255,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8339238166809082,0.287204772233963,0.2735079526901245,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7640048265457153,0.2196109145879745,0.9959198832511902,285.0107116699219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.904296875,285.0098876953125,1.0,0.4830950498580932,1.0,1.0,0.0,1.0,-2.5731630325317383,2.573157548904419,5.325126949173864e-06,1.988308668136597,0.9029420614242554,0.9029420614242554,0.0,103.12183380126952,116.0,30248.5,0.0,1425.1536865234375,1.0,281.8577575683594,283.8360595703125,291.70709228515625,293.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,35890.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961739301681519,1.0,0.0,0.0,3.658577919006348,3.658601999282837,8.931367005970969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.916015625,0.0,1541.91357421875,1895.4371337890625,0.0,2436.496826171875,0.907113552093506,1.0,0.0,3.0,1.0,0.0
12058980,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.93565833568573,0.4173595309257507,0.3771114349365234,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.783780038356781,0.2467010468244552,0.2354718595743179,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8975909352302551,0.3741650283336639,0.2624248564243316,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8246328830718994,0.2876903712749481,0.2743352055549621,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7545401453971863,0.2194780111312866,0.996999740600586,284.829345703125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.8986511230469,284.8282470703125,1.0,0.4869718253612518,1.0,1.0,0.0,1.0,-2.5767295360565186,2.5767242908477783,5.33996580998064e-06,1.991098165512085,0.8998382091522217,0.8998382091522217,0.0,108.05876922607422,119.0,31364.46484375,0.0,1451.51953125,1.0,281.55816650390625,283.61083984375,291.7666931152344,293.84521484375,293.1499938964844,293.1499938964844,281.25,36081.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176320791244507,1.0,0.0,0.0,3.656232118606568,3.6562561988830566,8.919917036109837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.4052734375,0.0,1540.72314453125,1895.4371337890625,0.0,2633.64599609375,0.9067125916481018,1.0,0.0,3.0,1.0,0.0
12059040,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.93565833568573,0.4173595309257507,0.3771114349365234,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.783780038356781,0.2467010468244552,0.2354718595743179,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8975909352302551,0.3741650283336639,0.2624248564243316,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8246328830718994,0.2876903712749481,0.2743352055549621,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7545401453971863,0.2194780111312866,0.996999740600586,284.829345703125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.8986511230469,284.8282470703125,1.0,0.4869718253612518,1.0,1.0,0.0,1.0,-2.5767295360565186,2.5767242908477783,5.33996580998064e-06,1.991098165512085,0.8998382091522217,0.8998382091522217,0.0,108.05876922607422,119.0,31364.46484375,0.0,1451.51953125,1.0,281.55816650390625,283.61083984375,291.7666931152344,293.84521484375,293.1499938964844,293.1499938964844,281.25,36081.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176320791244507,1.0,0.0,0.0,3.656232118606568,3.6562561988830566,8.919917036109837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.4052734375,0.0,1540.72314453125,1895.4371337890625,0.0,2633.64599609375,0.9067125916481018,1.0,0.0,3.0,1.0,0.0
12059100,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.9279546141624452,0.4157756865024566,0.3758664131164551,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7797649502754211,0.2473266869783401,0.2361617386341095,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8929622769355774,0.3750881254673004,0.2631920874118805,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8202195763587952,0.2877395451068878,0.2745464444160461,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7500907778739929,0.2192263156175613,0.996622920036316,284.6930847167969,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.8944396972656,284.6831970214844,1.0,0.4885977506637573,1.0,1.0,0.0,1.0,-2.576787233352661,2.576781749725342,5.340195457392838e-06,1.991137981414795,0.8968203663825989,0.8968203663825989,0.0,110.40469360351562,119.0,32287.375,0.0,1461.8980712890625,1.0,281.3011474609375,283.43243408203125,291.8047790527344,293.9918518066406,293.1499938964844,293.1499938964844,281.25,36207.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829857349395752,1.0,0.0,0.0,3.6520586013793945,3.652082681655884,8.899564818420913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9296875,0.0,1537.01171875,1895.4371337890625,0.0,2747.117431640625,0.905827820301056,1.0,0.0,3.0,1.0,0.0
12059160,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9202736616134644,0.4140680134296417,0.3744324445724487,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.7758784890174866,0.2479387074708938,0.2368367910385131,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8883396983146667,0.3758870661258697,0.2638298273086548,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8157397508621216,0.2876617014408111,0.2746002972126007,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.7456592321395874,0.2188508361577987,0.9955673217773438,284.6459350585937,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.88946533203125,284.64483642578125,1.0,0.4900239706039428,1.0,1.0,0.0,1.0,-2.575439691543579,2.57543420791626,5.334596608008724e-06,1.9900891780853271,0.8942718505859375,0.8942718505859375,0.0,112.73067474365234,122.0,32413.947265625,0.0,1470.318359375,1.0,281.25811767578125,283.3857421875,291.783447265625,293.9344482421875,293.1499938964844,293.1499938964844,281.54998779296875,36319.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359050154685974,1.0,0.0,0.0,3.645092248916626,3.6451163291931152,8.865645213518292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.24169921875,0.0,1530.1014404296875,1895.4371337890625,0.0,2803.480712890625,0.9043819308280944,1.0,0.0,3.0,1.0,0.0
12059220,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9099488854408264,0.4125663638114929,0.3726657032966614,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7708182334899902,0.2492335587739944,0.2381724566221237,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8828739523887634,0.3788435161113739,0.2656673491001129,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8096852898597717,0.2884032726287842,0.2751399278640747,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7396868467330933,0.2188373655080795,0.9949495792388916,284.8362731933594,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.87994384765625,284.8387451171875,1.0,0.4927221238613128,1.0,1.0,0.0,1.0,-2.577026128768921,2.5770208835601807,5.340843472367851e-06,1.9911518096923828,0.8942415118217468,0.8942415118217468,0.0,116.30232238769533,125.0,31566.22265625,0.0,1488.124267578125,1.0,281.5420837402344,283.6127624511719,291.6844482421875,293.7157287597656,293.1499938964844,293.1499938964844,281.8500061035156,36199.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208584785461426,1.0,0.0,0.0,3.636686086654663,3.636710166931152,8.824801511764235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.103515625,0.0,1519.8919677734375,1895.4371337890625,0.0,2663.5244140625,0.9024528861045836,1.0,0.0,3.0,1.0,0.0
12059280,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9099488854408264,0.4125663638114929,0.3726657032966614,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7708182334899902,0.2492335587739944,0.2381724566221237,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8828739523887634,0.3788435161113739,0.2656673491001129,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8096852898597717,0.2884032726287842,0.2751399278640747,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7396868467330933,0.2188373655080795,0.9949495792388916,284.8362731933594,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.87994384765625,284.8387451171875,1.0,0.4927221238613128,1.0,1.0,0.0,1.0,-2.577026128768921,2.5770208835601807,5.340843472367851e-06,1.9911518096923828,0.8942415118217468,0.8942415118217468,0.0,116.30232238769533,125.0,31566.22265625,0.0,1488.124267578125,1.0,281.5420837402344,283.6127624511719,291.6844482421875,293.7157287597656,293.1499938964844,293.1499938964844,281.8500061035156,36199.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208584785461426,1.0,0.0,0.0,3.636686086654663,3.636710166931152,8.824801511764235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.103515625,0.0,1519.8919677734375,1895.4371337890625,0.0,2663.5244140625,0.9024528861045836,1.0,0.0,3.0,1.0,0.0
12059340,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9062686562538148,0.412517637014389,0.372417002916336,298.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7691699862480164,0.2502248585224151,0.2391498535871505,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8819115161895752,0.3818157613277435,0.2676050662994385,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8078436255455017,0.2895896732807159,0.2761357724666595,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7377893328666687,0.2194517701864242,0.997151017189026,285.02557373046875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.8770751953125,285.0312805175781,1.0,0.4948722422122955,1.0,1.0,0.0,1.0,-2.5840659141540527,2.5840606689453125,5.3698804549640045e-06,1.9965007305145264,0.89662104845047,0.89662104845047,0.0,118.06865692138672,125.0,30745.85546875,0.0,1505.3515625,1.0,281.82684326171875,283.8383178710937,291.6557006835937,293.5953063964844,293.1499938964844,293.1499938964844,281.8500061035156,36019.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040487170219421,1.0,0.0,0.0,3.636054277420044,3.636078119277954,8.821735377750883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.984375,0.0,1517.8529052734375,1895.4371337890625,0.0,2508.499267578125,0.9022108912467957,1.0,0.0,3.0,1.0,0.0
12059400,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9053744077682496,0.4125859439373016,0.3724965155124664,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7688169479370117,0.2506193518638611,0.2395363748073578,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8819901943206787,0.383062869310379,0.2684749364852905,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8075379133224487,0.2901364266872406,0.2766483426094055,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7374367713928223,0.219786137342453,0.9985917806625366,285.0492248535156,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.87701416015625,285.0519104003906,1.0,0.4957864284515381,1.0,1.0,0.0,1.0,-2.588017225265503,2.588011741638184,5.386277280194918e-06,1.999535083770752,0.8972684741020203,0.8972684741020203,0.0,118.6453094482422,128.0,30771.62890625,0.0,1513.22802734375,1.0,281.8416442871094,283.8598022460937,291.6816711425781,293.63885498046875,293.1499938964844,293.1499938964844,282.1499938964844,35971.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009899258613586,1.0,0.0,0.0,3.6369478702545166,3.6369717121124254,8.826071393741586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.55908203125,0.0,1518.4796142578125,1895.4371337890625,0.0,2480.479248046875,0.9023612141609192,1.0,0.0,3.0,1.0,0.0
12059460,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.9028193950653076,0.4132789671421051,0.3730406463146209,298.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.7678658366203308,0.2520663142204284,0.2409427314996719,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8828243017196655,0.3879398703575134,0.271803081035614,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8070048689842224,0.292437881231308,0.2787550389766693,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7367649674415588,0.2213403582572937,1.0052146911621094,285.2635192871094,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.8799743652344,285.2660827636719,1.0,0.4993581175804138,1.0,1.0,0.0,1.0,-2.6048450469970703,2.604839563369751,5.456437520479085e-06,2.012480974197388,0.9031620025634766,0.9031620025634766,0.0,120.65467071533205,131.0,30051.703125,0.0,1545.0343017578125,1.0,282.14166259765625,284.1070251464844,291.71630859375,293.6217956542969,293.1499938964844,293.1499938964844,281.8500061035156,35701.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841878533363342,1.0,0.0,0.0,3.647244691848755,3.647268533706665,8.876118613443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.66943359375,0.0,1527.875244140625,1895.4371337890625,0.0,2327.821044921875,0.9044806957244872,1.0,0.0,3.0,1.0,0.0
12059520,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.9028193950653076,0.4132789671421051,0.3730406463146209,298.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.7678658366203308,0.2520663142204284,0.2409427314996719,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8828243017196655,0.3879398703575134,0.271803081035614,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8070048689842224,0.292437881231308,0.2787550389766693,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7367649674415588,0.2213403582572937,1.0052146911621094,285.2635192871094,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.8799743652344,285.2660827636719,1.0,0.4993581175804138,1.0,1.0,0.0,1.0,-2.6048450469970703,2.604839563369751,5.456437520479085e-06,2.012480974197388,0.9031620025634766,0.9031620025634766,0.0,120.65467071533205,131.0,30051.703125,0.0,1545.0343017578125,1.0,282.14166259765625,284.1070251464844,291.71630859375,293.6217956542969,293.1499938964844,293.1499938964844,281.8500061035156,35701.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841878533363342,1.0,0.0,0.0,3.647244691848755,3.647268533706665,8.876118613443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.66943359375,0.0,1527.875244140625,1895.4371337890625,0.0,2327.821044921875,0.9044806957244872,1.0,0.0,3.0,1.0,0.0
12059580,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8980097770690918,0.4123340249061584,0.3728112578392029,298.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7655532360076904,0.2534573376178741,0.2423677593469619,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8815982341766357,0.3916788101196289,0.2747691869735718,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.804715096950531,0.2939797937870025,0.2805953025817871,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7347316741943359,0.2223349064588546,1.0112628936767578,285.1039123535156,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.8836975097656,285.1029663085937,1.0,0.5031113028526306,1.0,1.0,0.0,1.0,-2.6193337440490723,2.619328260421753,5.517521458386909e-06,2.023780584335327,0.9039286375045776,0.9039286375045776,0.0,123.45618438720705,134.0,31209.615234375,0.0,1577.4921875,1.0,281.8578186035156,283.900390625,291.8739624023437,293.91851806640625,293.1499938964844,293.1499938964844,281.54998779296875,35777.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803177535533905,1.0,0.0,0.0,3.656326532363892,3.656350612640381,8.920378036236798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.580078125,0.0,1538.54931640625,1895.4371337890625,0.0,2500.51220703125,0.9065337181091307,1.0,0.0,3.0,1.0,0.0
12059640,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8980097770690918,0.4123340249061584,0.3728112578392029,298.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7655532360076904,0.2534573376178741,0.2423677593469619,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8815982341766357,0.3916788101196289,0.2747691869735718,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.804715096950531,0.2939797937870025,0.2805953025817871,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7347316741943359,0.2223349064588546,1.0112628936767578,285.1039123535156,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.8836975097656,285.1029663085937,1.0,0.5031113028526306,1.0,1.0,0.0,1.0,-2.6193337440490723,2.619328260421753,5.517521458386909e-06,2.023780584335327,0.9039286375045776,0.9039286375045776,0.0,123.45618438720705,134.0,31209.615234375,0.0,1577.4921875,1.0,281.8578186035156,283.900390625,291.8739624023437,293.91851806640625,293.1499938964844,293.1499938964844,281.54998779296875,35777.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803177535533905,1.0,0.0,0.0,3.656326532363892,3.656350612640381,8.920378036236798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.580078125,0.0,1538.54931640625,1895.4371337890625,0.0,2500.51220703125,0.9065337181091307,1.0,0.0,3.0,1.0,0.0
12059700,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8941007256507874,0.4112721085548401,0.3721092343330383,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7635395526885986,0.2541172206401825,0.2430690824985504,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8795886635780334,0.3930686712265014,0.2759007811546325,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8022809028625488,0.2943533062934875,0.2811459004878998,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7326142191886902,0.2224648892879486,1.012742042541504,284.9681701660156,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.8833923339844,284.9585266113281,1.0,0.5048314929008484,1.0,1.0,0.0,1.0,-2.6231353282928467,2.623129844665528,5.533620878850343e-06,2.026753187179565,0.9027493000030518,0.9027493000030518,0.0,125.2951889038086,134.0,32179.5546875,0.0,1590.998291015625,1.0,281.6010131835937,283.7215881347656,291.93438720703125,294.10211181640625,293.1499938964844,293.1499938964844,281.54998779296875,35870.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178616166114807,1.0,0.0,0.0,3.65864372253418,3.658667802810669,8.931688171287533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.06005859375,0.0,1541.832763671875,1895.4371337890625,0.0,2635.77001953125,0.90707665681839,1.0,0.0,3.0,1.0,0.0
12059760,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8894522190093994,0.409950703382492,0.3710653185844421,298.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.761130690574646,0.2547551393508911,0.2437573224306106,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8768784999847412,0.3942232131958008,0.2768107652664184,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7991756796836853,0.2945068180561065,0.2814456224441528,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299057245254517,0.2223749011754989,1.013107180595398,284.92022705078125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.88140869140625,284.91900634765625,1.0,0.5063888430595398,1.0,1.0,0.0,1.0,-2.624603509902954,2.6245980262756348,5.539869562198874e-06,2.0279130935668945,0.9020230770111084,0.9020230770111084,0.0,127.34568786621094,137.0,32334.720703125,0.0,1602.219482421875,1.0,281.5580444335937,283.6729431152344,291.9197692871094,294.06231689453125,293.1499938964844,293.1499938964844,281.25,35955.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266751170158386,1.0,0.0,0.0,3.658651113510132,3.658675193786621,8.931723414207227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.80126953125,0.0,1542.482666015625,1895.4371337890625,0.0,2717.5166015625,0.907167911529541,1.0,0.0,3.0,1.0,0.0
