time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059820,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.8799832463264465,0.4069738090038299,0.368670254945755,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.756312906742096,0.2559873461723327,0.245097354054451,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8712075352668762,0.3961814641952514,0.2783757746219635,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7926011085510254,0.2944350838661194,0.2816649079322815,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7240598797798157,0.2217990159988403,1.011914610862732,284.7336730957031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.87371826171875,284.7323608398437,1.0,0.5090852379798889,1.0,1.0,0.0,1.0,-2.6240508556365967,2.6240453720092773,5.537567176361336e-06,2.027501106262207,0.8976036310195923,0.8976036310195923,0.0,131.4903106689453,140.0,33379.50390625,0.0,1619.981689453125,1.0,281.2582092285156,283.4450378417969,291.91925048828125,294.1343994140625,293.1499938964844,293.1499938964844,281.54998779296875,36185.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845639169216156,1.0,0.0,0.0,3.652478933334351,3.65250301361084,8.901613455236657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.19775390625,0.0,1537.3177490234375,1895.4371337890625,0.0,2894.4443359375,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12059880,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.8799832463264465,0.4069738090038299,0.368670254945755,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.756312906742096,0.2559873461723327,0.245097354054451,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8712075352668762,0.3961814641952514,0.2783757746219635,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7926011085510254,0.2944350838661194,0.2816649079322815,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7240598797798157,0.2217990159988403,1.011914610862732,284.7336730957031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.87371826171875,284.7323608398437,1.0,0.5090852379798889,1.0,1.0,0.0,1.0,-2.6240508556365967,2.6240453720092773,5.537567176361336e-06,2.027501106262207,0.8976036310195923,0.8976036310195923,0.0,131.4903106689453,140.0,33379.50390625,0.0,1619.981689453125,1.0,281.2582092285156,283.4450378417969,291.91925048828125,294.1343994140625,293.1499938964844,293.1499938964844,281.54998779296875,36185.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845639169216156,1.0,0.0,0.0,3.652478933334351,3.65250301361084,8.901613455236657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.19775390625,0.0,1537.3177490234375,1895.4371337890625,0.0,2894.4443359375,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12059940,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8732287883758545,0.4056903421878814,0.3671092987060547,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7530947327613831,0.2572722434997558,0.2464126795530319,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8679016828536987,0.3993963599205017,0.2803762555122375,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7880336046218872,0.2951045334339142,0.2821297645568847,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7197362780570984,0.2217799425125122,1.0112695693969729,284.9176940917969,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.8655700683594,284.9198303222656,1.0,0.5115547180175781,1.0,1.0,0.0,1.0,-2.6259336471557617,2.6259281635284424,5.545234671444632e-06,2.028817653656006,0.8986207246780396,0.8986207246780396,0.0,134.7853240966797,143.0,32491.951171875,0.0,1637.3858642578125,1.0,281.54217529296875,283.6669311523437,291.8079833984375,293.90045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36069.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313929438591003,1.0,0.0,0.0,3.648951530456543,3.648975610733032,8.884427984412469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.15576171875,0.0,1532.5250244140625,1895.4371337890625,0.0,2761.416259765625,0.9051036834716796,1.0,0.0,3.0,1.0,0.0
12060000,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8732287883758545,0.4056903421878814,0.3671092987060547,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7530947327613831,0.2572722434997558,0.2464126795530319,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8679016828536987,0.3993963599205017,0.2803762555122375,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7880336046218872,0.2951045334339142,0.2821297645568847,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7197362780570984,0.2217799425125122,1.0112695693969729,284.9176940917969,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.8655700683594,284.9198303222656,1.0,0.5115547180175781,1.0,1.0,0.0,1.0,-2.6259336471557617,2.6259281635284424,5.545234671444632e-06,2.028817653656006,0.8986207246780396,0.8986207246780396,0.0,134.7853240966797,143.0,32491.951171875,0.0,1637.3858642578125,1.0,281.54217529296875,283.6669311523437,291.8079833984375,293.90045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36069.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313929438591003,1.0,0.0,0.0,3.648951530456543,3.648975610733032,8.884427984412469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.15576171875,0.0,1532.5250244140625,1895.4371337890625,0.0,2761.416259765625,0.9051036834716796,1.0,0.0,3.0,1.0,0.0
12060060,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8702479004859924,0.4058722853660583,0.3670894503593445,298.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7519649863243103,0.2586457431316376,0.2477592527866363,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8680498003959656,0.4038907885551452,0.2833680808544159,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7866641283035278,0.2967486977577209,0.2835521996021271,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7182148694992065,0.222692996263504,1.0147521495819092,285.1233215332031,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.86376953125,285.1256103515625,1.0,0.5144563913345337,1.0,1.0,0.0,1.0,-2.637010097503662,2.6370046138763428,5.5919258556969e-06,2.0372838973999023,0.9025921821594238,0.9025921821594238,0.0,136.9870147705078,146.0,31645.873046875,0.0,1663.0042724609375,1.0,281.8417663574219,283.9083557128906,291.790771484375,293.8069763183594,293.1499938964844,293.1499938964844,281.54998779296875,35853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125221729278564,1.0,0.0,0.0,3.6536457538604736,3.653669595718384,8.907301207727869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.8251953125,0.0,1536.132080078125,1895.4371337890625,0.0,2586.43896484375,0.90601247549057,1.0,0.0,3.0,1.0,0.0
12060120,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8702479004859924,0.4058722853660583,0.3670894503593445,298.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7519649863243103,0.2586457431316376,0.2477592527866363,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8680498003959656,0.4038907885551452,0.2833680808544159,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7866641283035278,0.2967486977577209,0.2835521996021271,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7182148694992065,0.222692996263504,1.0147521495819092,285.1233215332031,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.86376953125,285.1256103515625,1.0,0.5144563913345337,1.0,1.0,0.0,1.0,-2.637010097503662,2.6370046138763428,5.5919258556969e-06,2.0372838973999023,0.9025921821594238,0.9025921821594238,0.0,136.9870147705078,146.0,31645.873046875,0.0,1663.0042724609375,1.0,281.8417663574219,283.9083557128906,291.790771484375,293.8069763183594,293.1499938964844,293.1499938964844,281.54998779296875,35853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125221729278564,1.0,0.0,0.0,3.6536457538604736,3.653669595718384,8.907301207727869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.8251953125,0.0,1536.132080078125,1895.4371337890625,0.0,2586.43896484375,0.90601247549057,1.0,0.0,3.0,1.0,0.0
12060180,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8661952018737793,0.4046911895275116,0.3666026294231415,298.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7502491474151611,0.2599788606166839,0.2491279542446136,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8672499656677246,0.4074321091175079,0.2861767411231994,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7845628261566162,0.2978235483169555,0.2849187552928924,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7161929607391357,0.2232494503259658,1.0186543464660645,284.9589233398437,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.8644714355469,284.95770263671875,1.0,0.5176007747650146,1.0,1.0,0.0,1.0,-2.6477839946746826,2.647778272628784,5.637863523588749e-06,2.04568099975586,0.9013954997062684,0.9013954997062684,0.0,139.69232177734375,149.0,32739.541015625,0.0,1690.645751953125,1.0,281.55780029296875,283.7007751464844,291.9201354980469,294.06494140625,293.1499938964844,293.1499938964844,281.25,35961.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276223540306091,1.0,0.0,0.0,3.655929088592529,3.6559531688690186,8.918437970351079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.943359375,0.0,1539.48388671875,1895.4371337890625,0.0,2726.322998046875,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12060240,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8661952018737793,0.4046911895275116,0.3666026294231415,298.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7502491474151611,0.2599788606166839,0.2491279542446136,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8672499656677246,0.4074321091175079,0.2861767411231994,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7845628261566162,0.2978235483169555,0.2849187552928924,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7161929607391357,0.2232494503259658,1.0186543464660645,284.9589233398437,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.8644714355469,284.95770263671875,1.0,0.5176007747650146,1.0,1.0,0.0,1.0,-2.6477839946746826,2.647778272628784,5.637863523588749e-06,2.04568099975586,0.9013954997062684,0.9013954997062684,0.0,139.69232177734375,149.0,32739.541015625,0.0,1690.645751953125,1.0,281.55780029296875,283.7007751464844,291.9201354980469,294.06494140625,293.1499938964844,293.1499938964844,281.25,35961.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276223540306091,1.0,0.0,0.0,3.655929088592529,3.6559531688690186,8.918437970351079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.943359375,0.0,1539.48388671875,1895.4371337890625,0.0,2726.322998046875,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12060300,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.86302649974823,0.4035544097423553,0.3658223450183868,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.748766303062439,0.2606130242347717,0.2498029619455337,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8657647371292114,0.40875044465065,0.2872532606124878,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7825139164924622,0.2980002164840698,0.2852732539176941,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7142659425735474,0.2232052087783813,1.019290328025818,284.82012939453125,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.8631896972656,284.8103332519531,1.0,0.5190494060516357,1.0,1.0,0.0,1.0,-2.650144577026367,2.650139093399048,5.647952548315516e-06,2.047520160675049,0.8991982340812683,0.8991982340812683,0.0,141.44911193847656,149.0,33659.9921875,0.0,1701.9873046875,1.0,281.3010559082031,283.5211181640625,291.97052001953125,294.2351379394531,293.1499938964844,293.1499938964844,281.25,36067.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405744433403015,1.0,0.0,0.0,3.654486656188965,3.654510736465454,8.911402460398676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.6376953125,0.0,1538.6734619140625,1895.4371337890625,0.0,2847.0830078125,0.9062793850898744,1.0,0.0,3.0,1.0,0.0
12060360,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.859265148639679,0.4021728634834289,0.3647176921367645,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7469680309295654,0.261226624250412,0.2504659593105316,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8636918067932129,0.409844309091568,0.288114845752716,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.7799060344696045,0.2979722321033478,0.2853929400444031,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7117591500282288,0.2229605764150619,1.0189119577407837,284.7694091796875,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.86041259765625,284.7679138183594,1.0,0.5203570127487183,1.0,1.0,0.0,1.0,-2.650341272354126,2.650335788726806,5.64879610465141e-06,2.047674655914306,0.8974387645721436,0.8974387645721436,0.0,143.41299438476562,152.0,33763.05078125,0.0,1711.1427001953125,1.0,281.2580871582031,283.47149658203125,291.9481506347656,294.18328857421875,293.1499938964844,293.1499938964844,281.54998779296875,36165.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481183052062988,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975085134618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.33203125,0.0,1534.964599609375,1895.4371337890625,0.0,2917.649658203125,0.9054871797561646,1.0,0.0,3.0,1.0,0.0
12060420,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8537821173667908,0.4010748565196991,0.3633633852005005,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7444603443145752,0.2625124752521515,0.2517804503440857,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8613328337669373,0.413313627243042,0.2903128564357757,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7762085199356079,0.2986914217472076,0.2859314978122711,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7078876495361328,0.2230556756258011,1.018923044204712,284.9466247558594,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.8548583984375,284.9483947753906,1.0,0.5229048132896423,1.0,1.0,0.0,1.0,-2.6535868644714355,2.653581142425537,5.662281637341948e-06,2.050008773803711,0.8988001942634583,0.8988001942634583,0.0,146.6414337158203,155.0,32815.91796875,0.0,1730.4654541015625,1.0,281.5421447753906,283.6890563964844,291.8251342773437,293.94305419921875,293.1499938964844,293.1499938964844,281.8500061035156,36040.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367791771888733,1.0,0.0,0.0,3.648091554641724,3.648115634918213,8.880240898179181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5166015625,0.0,1531.3502197265625,1895.4371337890625,0.0,2811.638671875,0.9048914909362792,1.0,0.0,3.0,1.0,0.0
12060480,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8537821173667908,0.4010748565196991,0.3633633852005005,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7444603443145752,0.2625124752521515,0.2517804503440857,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8613328337669373,0.413313627243042,0.2903128564357757,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7762085199356079,0.2986914217472076,0.2859314978122711,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7078876495361328,0.2230556756258011,1.018923044204712,284.9466247558594,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.8548583984375,284.9483947753906,1.0,0.5229048132896423,1.0,1.0,0.0,1.0,-2.6535868644714355,2.653581142425537,5.662281637341948e-06,2.050008773803711,0.8988001942634583,0.8988001942634583,0.0,146.6414337158203,155.0,32815.91796875,0.0,1730.4654541015625,1.0,281.5421447753906,283.6890563964844,291.8251342773437,293.94305419921875,293.1499938964844,293.1499938964844,281.8500061035156,36040.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367791771888733,1.0,0.0,0.0,3.648091554641724,3.648115634918213,8.880240898179181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5166015625,0.0,1531.3502197265625,1895.4371337890625,0.0,2811.638671875,0.9048914909362792,1.0,0.0,3.0,1.0,0.0
12060540,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8516271114349365,0.4012529551982879,0.3633351325988769,298.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7436447143554688,0.2636002600193023,0.2528503537178039,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8615100383758545,0.4169961214065552,0.2927446961402893,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7751557230949402,0.2999441027641296,0.2869960963726043,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7066113352775574,0.2237554341554641,1.0215550661087036,285.1322326660156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.8540954589844,285.1358642578125,1.0,0.5252176523208618,1.0,1.0,0.0,1.0,-2.6621968746185303,2.662191152572632,5.698832410416799e-06,2.0565381050109863,0.9023324251174928,0.9023324251174928,0.0,148.4954376220703,155.0,31897.328125,0.0,1751.4830322265625,1.0,281.8328857421875,283.9139099121094,291.7716064453125,293.80029296875,293.1499938964844,293.1499938964844,281.8500061035156,35854.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212997317314148,1.0,0.0,0.0,3.652170181274414,3.652194023132324,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.35400390625,0.0,1534.494873046875,1895.4371337890625,0.0,2667.614990234375,0.9056918621063232,1.0,0.0,3.0,1.0,0.0
12060600,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8512880802154541,0.4013355672359466,0.3634337484836578,298.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.7435442805290222,0.2638768851757049,0.2531220614910126,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.861744225025177,0.4179601371288299,0.2934262454509735,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7750759720802307,0.300302505493164,0.2873405814170837,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.7064850330352783,0.2239826619625091,1.0225715637207031,285.1438903808594,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.8544616699219,285.145751953125,1.0,0.5258501172065735,1.0,1.0,0.0,1.0,-2.6650960445404053,2.665090322494507,5.711212907044683e-06,2.0587592124938965,0.9029910564422609,0.9029910564422609,0.0,148.90289306640625,158.0,31897.16015625,0.0,1757.6015625,1.0,281.8417663574219,283.92510986328125,291.7821350097656,293.8218688964844,293.1499938964844,293.1499938964844,281.54998779296875,35825.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197479248046875,1.0,0.0,0.0,3.653852224349976,3.653876304626465,8.908308473110083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.72900390625,0.0,1536.1552734375,1895.4371337890625,0.0,2653.234375,0.9060388207435608,1.0,0.0,3.0,1.0,0.0
12060660,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8477460741996765,0.4002052843570709,0.362998753786087,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7420487999916077,0.2651928067207336,0.2544801831245422,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8611615300178528,0.4215545356273651,0.2962904870510101,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7731770277023315,0.3012886345386505,0.2886395752429962,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7044785618782043,0.2244927138090133,1.0263437032699585,284.97222900390625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.85528564453125,284.9706726074219,1.0,0.528988242149353,1.0,1.0,0.0,1.0,-2.6757493019104004,2.675743579864502,5.757020971941529e-06,2.067016363143921,0.9019218683242798,0.9019218683242798,0.0,151.7062225341797,146.0,32930.2265625,0.0,1786.1376953125,1.0,281.5577697753906,283.7130126953125,291.8839111328125,294.0479431152344,293.1499938964844,293.1499938964844,281.25,35938.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350290060043335,1.0,0.0,0.0,3.6569981575012207,3.65702223777771,8.923655059334124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5185546875,0.0,1540.507568359375,1895.4371337890625,0.0,2795.308349609375,0.9067910313606262,1.0,0.0,3.0,1.0,0.0
12060720,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8477460741996765,0.4002052843570709,0.362998753786087,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7420487999916077,0.2651928067207336,0.2544801831245422,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8611615300178528,0.4215545356273651,0.2962904870510101,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7731770277023315,0.3012886345386505,0.2886395752429962,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7044785618782043,0.2244927138090133,1.0263437032699585,284.97222900390625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.85528564453125,284.9706726074219,1.0,0.528988242149353,1.0,1.0,0.0,1.0,-2.6757493019104004,2.675743579864502,5.757020971941529e-06,2.067016363143921,0.9019218683242798,0.9019218683242798,0.0,151.7062225341797,146.0,32930.2265625,0.0,1786.1376953125,1.0,281.5577697753906,283.7130126953125,291.8839111328125,294.0479431152344,293.1499938964844,293.1499938964844,281.25,35938.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350290060043335,1.0,0.0,0.0,3.6569981575012207,3.65702223777771,8.923655059334124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5185546875,0.0,1540.507568359375,1895.4371337890625,0.0,2795.308349609375,0.9067910313606262,1.0,0.0,3.0,1.0,0.0
12060780,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8491361141204834,0.3977445960044861,0.3609398603439331,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7455757260322571,0.2664197385311126,0.2555676698684692,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8659705519676208,0.4239837825298309,0.2980705201625824,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.776136040687561,0.3013295829296112,0.2887808084487915,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7068849802017212,0.2241393476724624,1.0252119302749634,284.774658203125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.8509521484375,284.772705078125,1.0,0.5270936489105225,1.0,1.0,0.0,1.0,-2.6755402088165283,2.67553448677063,5.756126029154984e-06,2.066857099533081,0.897980809211731,0.897980809211731,0.0,149.47190856933594,134.0,33873.2421875,0.0,1775.6295166015625,1.0,281.2582092285156,283.4783630371094,291.8892822265625,294.1376647949219,293.1499938964844,293.1499938964844,281.54998779296875,36150.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549295663833618,1.0,0.0,0.0,3.652155637741089,3.652179718017578,8.900037755665835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.6982421875,0.0,1536.6961669921875,1895.4371337890625,0.0,2981.4619140625,0.9058452844619752,1.0,0.0,3.0,1.0,0.0
12060840,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8491361141204834,0.3977445960044861,0.3609398603439331,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7455757260322571,0.2664197385311126,0.2555676698684692,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8659705519676208,0.4239837825298309,0.2980705201625824,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.776136040687561,0.3013295829296112,0.2887808084487915,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7068849802017212,0.2241393476724624,1.0252119302749634,284.774658203125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.8509521484375,284.772705078125,1.0,0.5270936489105225,1.0,1.0,0.0,1.0,-2.6755402088165283,2.67553448677063,5.756126029154984e-06,2.066857099533081,0.897980809211731,0.897980809211731,0.0,149.47190856933594,134.0,33873.2421875,0.0,1775.6295166015625,1.0,281.2582092285156,283.4783630371094,291.8892822265625,294.1376647949219,293.1499938964844,293.1499938964844,281.54998779296875,36150.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549295663833618,1.0,0.0,0.0,3.652155637741089,3.652179718017578,8.900037755665835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.6982421875,0.0,1536.6961669921875,1895.4371337890625,0.0,2981.4619140625,0.9058452844619752,1.0,0.0,3.0,1.0,0.0
12060900,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.851919949054718,0.3969574570655823,0.359833300113678,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7491526007652283,0.2670408189296722,0.2560366094112396,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8705960512161255,0.4255264103412628,0.2988751530647278,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7795410752296448,0.3014930784702301,0.2886814177036285,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7097956538200378,0.2240335494279861,1.0237270593643188,284.8958435058594,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.8477783203125,284.9048767089844,1.0,0.5250259637832642,1.0,1.0,0.0,1.0,-2.6738338470458984,2.673828125,5.74857267565676e-06,2.065436363220215,0.8987612724304199,0.8987612724304199,0.0,146.7435302734375,134.0,32956.4453125,0.0,1760.6634521484375,1.0,281.5013732910156,283.6419372558594,291.7803039550781,293.88836669921875,293.1499938964844,293.1499938964844,281.54998779296875,36101.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481621146202087,1.0,0.0,0.0,3.649943828582764,3.649967908859253,8.889261380318203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.6962890625,0.0,1533.8658447265625,1895.4371337890625,0.0,2918.059814453125,0.9053733348846436,1.0,0.0,3.0,1.0,0.0
12060960,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8570281267166138,0.3967274725437164,0.3592917323112488,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7543838620185852,0.2676887214183807,0.2564838826656341,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8776024580001831,0.4275356829166412,0.3000302314758301,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7850198149681091,0.3019820153713226,0.2888637781143188,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7144355773925781,0.2242104709148407,1.0232542753219604,284.94219970703125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.8458557128906,284.9434814453125,1.0,0.5225752592086792,1.0,1.0,0.0,1.0,-2.674755096435547,2.6747493743896484,5.752294327976415e-06,2.066032648086548,0.8992179036140442,0.8992179036140442,0.0,142.8972930908203,122.0,32825.20703125,0.0,1744.49072265625,1.0,281.5423278808594,283.6893310546875,291.7479858398437,293.872314453125,293.1499938964844,293.1499938964844,281.8500061035156,36038.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429031372070312,1.0,0.0,0.0,3.6498873233795166,3.6499111652374254,8.88898512130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21533203125,0.0,1533.3275146484375,1895.4371337890625,0.0,2868.850830078125,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12061020,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8725940585136414,0.3970975875854492,0.3590118587017059,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7690379619598389,0.2690411806106567,0.2573475539684295,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8971485495567322,0.4323156774044037,0.3028849065303802,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8008156418800354,0.3035718202590942,0.2897774279117584,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7272622585296631,0.2251615524291992,1.024749755859375,285.1299133300781,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.8465881347656,285.13140869140625,1.0,0.5170164108276367,1.0,1.0,0.0,1.0,-2.6817760467529297,2.681770086288452,5.782146672572708e-06,2.0712711811065674,0.9031583070755004,0.9031583070755004,0.0,133.20108032226562,110.0,31812.91796875,0.0,1710.5272216796875,1.0,281.8417663574219,283.9189453125,291.6882019042969,293.72772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249924778938293,1.0,0.0,0.0,3.655284404754639,3.655308485031128,8.915293392419699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.8232421875,0.0,1537.8331298828125,1895.4371337890625,0.0,2701.8818359375,0.9063648581504822,1.0,0.0,3.0,1.0,0.0
12061080,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8725940585136414,0.3970975875854492,0.3590118587017059,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7690379619598389,0.2690411806106567,0.2573475539684295,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8971485495567322,0.4323156774044037,0.3028849065303802,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8008156418800354,0.3035718202590942,0.2897774279117584,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7272622585296631,0.2251615524291992,1.024749755859375,285.1299133300781,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.8465881347656,285.13140869140625,1.0,0.5170164108276367,1.0,1.0,0.0,1.0,-2.6817760467529297,2.681770086288452,5.782146672572708e-06,2.0712711811065674,0.9031583070755004,0.9031583070755004,0.0,133.20108032226562,110.0,31812.91796875,0.0,1710.5272216796875,1.0,281.8417663574219,283.9189453125,291.6882019042969,293.72772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249924778938293,1.0,0.0,0.0,3.655284404754639,3.655308485031128,8.915293392419699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.8232421875,0.0,1537.8331298828125,1895.4371337890625,0.0,2701.8818359375,0.9063648581504822,1.0,0.0,3.0,1.0,0.0
12061140,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8918247222900391,0.39612877368927,0.3582192361354828,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.787396252155304,0.2703481912612915,0.2581821382045746,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9219176769256592,0.4360344111919403,0.3054578602313995,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8192013502120972,0.3045662045478821,0.2905634045600891,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7426852583885193,0.2257371693849563,1.0263288021087646,284.9498291015625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.8486328125,284.9479064941406,1.0,0.51080322265625,1.0,1.0,0.0,1.0,-2.6877686977386475,2.68776273727417,5.807990419270936e-06,2.0758867263793945,0.9017328023910522,0.9017328023910522,0.0,122.80091094970705,98.0,32750.513671875,0.0,1671.64892578125,1.0,281.5577697753906,283.7012023925781,291.7748718261719,293.9322509765625,293.1499938964844,293.1499938964844,281.25,35961.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392107486724854,1.0,0.0,0.0,3.657594919204712,3.657618999481201,8.926567716116551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.5166015625,0.0,1541.349365234375,1895.4371337890625,0.0,2834.342041015625,0.906938910484314,1.0,0.0,3.0,1.0,0.0
12061200,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8918247222900391,0.39612877368927,0.3582192361354828,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.787396252155304,0.2703481912612915,0.2581821382045746,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9219176769256592,0.4360344111919403,0.3054578602313995,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8192013502120972,0.3045662045478821,0.2905634045600891,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7426852583885193,0.2257371693849563,1.0263288021087646,284.9498291015625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.8486328125,284.9479064941406,1.0,0.51080322265625,1.0,1.0,0.0,1.0,-2.6877686977386475,2.68776273727417,5.807990419270936e-06,2.0758867263793945,0.9017328023910522,0.9017328023910522,0.0,122.80091094970705,98.0,32750.513671875,0.0,1671.64892578125,1.0,281.5577697753906,283.7012023925781,291.7748718261719,293.9322509765625,293.1499938964844,293.1499938964844,281.25,35961.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392107486724854,1.0,0.0,0.0,3.657594919204712,3.657618999481201,8.926567716116551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.5166015625,0.0,1541.349365234375,1895.4371337890625,0.0,2834.342041015625,0.906938910484314,1.0,0.0,3.0,1.0,0.0
12061260,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9125803112983704,0.393854022026062,0.3560348451137543,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8077438473701477,0.2715676724910736,0.2589560449123382,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9495251178741456,0.438580185174942,0.3070944547653198,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8375377655029297,0.3046304881572723,0.2904194891452789,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7594180703163147,0.22547248005867,1.0241316556930542,284.74591064453125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.845458984375,284.7437438964844,1.0,0.5036353468894958,1.0,1.0,0.0,1.0,-2.6852335929870605,2.685227870941162,5.7969032241089735e-06,2.07386326789856,0.897362470626831,0.897362470626831,0.0,112.71454620361328,86.0,33624.58203125,0.0,1621.8001708984375,1.0,281.2582092285156,283.4627380371094,291.76788330078125,294.0041809082031,293.1499938964844,293.1499938964844,281.54998779296875,36185.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581874966621399,1.0,0.0,0.0,3.651468515396118,3.651492357254028,8.896688541426556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.48291015625,0.0,1536.1939697265625,1895.4371337890625,0.0,3012.007080078125,0.905714511871338,1.0,0.0,3.0,1.0,0.0
12061320,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9125803112983704,0.393854022026062,0.3560348451137543,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8077438473701477,0.2715676724910736,0.2589560449123382,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9495251178741456,0.438580185174942,0.3070944547653198,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8375377655029297,0.3046304881572723,0.2904194891452789,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7594180703163147,0.22547248005867,1.0241316556930542,284.74591064453125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.845458984375,284.7437438964844,1.0,0.5036353468894958,1.0,1.0,0.0,1.0,-2.6852335929870605,2.685227870941162,5.7969032241089735e-06,2.07386326789856,0.897362470626831,0.897362470626831,0.0,112.71454620361328,86.0,33624.58203125,0.0,1621.8001708984375,1.0,281.2582092285156,283.4627380371094,291.76788330078125,294.0041809082031,293.1499938964844,293.1499938964844,281.54998779296875,36185.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581874966621399,1.0,0.0,0.0,3.651468515396118,3.651492357254028,8.896688541426556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.48291015625,0.0,1536.1939697265625,1895.4371337890625,0.0,3012.007080078125,0.905714511871338,1.0,0.0,3.0,1.0,0.0
12061380,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.943894386291504,0.3929777443408966,0.3543603718280792,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8324277400970459,0.2728281915187835,0.2596904635429382,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.981251299381256,0.4422605037689209,0.3090118169784546,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8627258539199829,0.3052955865859985,0.2903437614440918,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7826999425888062,0.2256135195493698,1.0216898918151855,284.9084777832031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.8414001464844,284.9096069335937,1.0,0.4958999752998352,1.0,1.0,0.0,1.0,-2.6833744049072266,2.683368444442749,5.788356702396413e-06,2.0721776485443115,0.8981180787086487,0.8981180787086487,0.0,101.6892318725586,74.0,32522.982421875,0.0,1568.7120361328125,1.0,281.54217529296875,283.6708374023437,291.61572265625,293.7240295410156,293.1499938964844,293.1499938964844,281.8500061035156,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453717827796936,1.0,0.0,0.0,3.647582530975342,3.647606372833252,8.87776252511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.234375,0.0,1531.094482421875,1895.4371337890625,0.0,2891.9423828125,0.9048033356666564,1.0,0.0,3.0,1.0,0.0
12061440,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.943894386291504,0.3929777443408966,0.3543603718280792,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8324277400970459,0.2728281915187835,0.2596904635429382,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.981251299381256,0.4422605037689209,0.3090118169784546,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8627258539199829,0.3052955865859985,0.2903437614440918,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7826999425888062,0.2256135195493698,1.0216898918151855,284.9084777832031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.8414001464844,284.9096069335937,1.0,0.4958999752998352,1.0,1.0,0.0,1.0,-2.6833744049072266,2.683368444442749,5.788356702396413e-06,2.0721776485443115,0.8981180787086487,0.8981180787086487,0.0,101.6892318725586,74.0,32522.982421875,0.0,1568.7120361328125,1.0,281.54217529296875,283.6708374023437,291.61572265625,293.7240295410156,293.1499938964844,293.1499938964844,281.8500061035156,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453717827796936,1.0,0.0,0.0,3.647582530975342,3.647606372833252,8.87776252511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.234375,0.0,1531.094482421875,1895.4371337890625,0.0,2891.9423828125,0.9048033356666564,1.0,0.0,3.0,1.0,0.0
12061500,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9641738533973694,0.3931052684783935,0.3540628552436828,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8486858606338501,0.2734903991222381,0.2600621283054352,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9981479048728944,0.4446032047271728,0.3103247582912445,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8805671334266663,0.3059976398944855,0.2906365394592285,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7989625334739685,0.2260182350873947,1.0218123197555542,285.0520935058594,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.84136962890625,285.0621032714844,1.0,0.4920770823955536,1.0,1.0,0.0,1.0,-2.685531616210937,2.685525894165039,5.797449375677388e-06,2.073739051818848,0.9001756310462952,0.9001756310462952,0.0,95.6645050048828,74.0,31734.453125,0.0,1544.1783447265625,1.0,281.7987365722656,283.8583984375,291.5470275878906,293.54168701171875,293.1499938964844,293.1499938964844,281.8500061035156,35973.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335924744606018,1.0,0.0,0.0,3.648247003555298,3.648271083831787,8.880998052518407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.07470703125,0.0,1531.019775390625,1895.4371337890625,0.0,2781.912841796875,0.9049188494682312,1.0,0.0,3.0,1.0,0.0
12061560,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9779435992240906,0.3934574127197265,0.3541871607303619,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8613709807395935,0.2741680741310119,0.260538637638092,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9990000128746032,0.4480851888656616,0.2993971109390259,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8944882154464722,0.3068684339523315,0.291253000497818,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8112799525260925,0.2265962213277816,1.0233747959136963,285.0971374511719,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.8455505371094,285.0974426269531,1.0,0.4876655340194702,1.0,1.0,0.0,1.0,-2.675774097442627,2.6757683753967285,5.7559127526474185e-06,2.0664517879486084,0.9016666412353516,0.9016666412353516,0.0,91.31675720214844,77.0,31544.1328125,0.0,1510.696044921875,1.0,281.8417358398437,283.90484619140625,291.5490417480469,293.5754089355469,293.1499938964844,293.1499938964844,281.54998779296875,35879.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272231221199036,1.0,0.0,0.0,3.6514172554016113,3.6514413356781006,8.896439567251946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.06787109375,0.0,1533.8447265625,1895.4371337890625,0.0,2722.61083984375,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12061620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9915377497673036,0.392501026391983,0.3536582589149475,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8772289752960205,0.2754491567611694,0.2616056501865387,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.4571762382984161,0.2846951186656952,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9114943742752076,0.3077185750007629,0.2921831607818603,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8250449895858765,0.227221205830574,1.0262821912765503,284.8933410644531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.8572082519531,284.8908996582031,1.0,0.483124166727066,1.0,1.0,0.0,1.0,-2.663351535797119,2.6633458137512207,5.701867394236615e-06,2.056508779525757,0.8993013501167297,0.8993013501167297,0.0,86.6532974243164,95.0,32175.380859375,0.0,1472.39501953125,1.0,281.55780029296875,283.6678161621094,291.6217956542969,293.75054931640625,293.1499938964844,293.1499938964844,281.8500061035156,36033.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404152393341064,1.0,0.0,0.0,3.651164770126343,3.651188850402832,8.895209475667798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.98828125,0.0,1534.7119140625,1895.4371337890625,0.0,2845.59521484375,0.9055464267730712,1.0,0.0,3.0,1.0,0.0
