time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061680,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9915377497673036,0.392501026391983,0.3536582589149475,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8772289752960205,0.2754491567611694,0.2616056501865387,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.4571762382984161,0.2846951186656952,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9114943742752076,0.3077185750007629,0.2921831607818603,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8250449895858765,0.227221205830574,1.0262821912765503,284.8933410644531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.8572082519531,284.8908996582031,1.0,0.483124166727066,1.0,1.0,0.0,1.0,-2.663351535797119,2.6633458137512207,5.701867394236615e-06,2.056508779525757,0.8993013501167297,0.8993013501167297,0.0,86.6532974243164,95.0,32175.380859375,0.0,1472.39501953125,1.0,281.55780029296875,283.6678161621094,291.6217956542969,293.75054931640625,293.1499938964844,293.1499938964844,281.8500061035156,36033.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404152393341064,1.0,0.0,0.0,3.651164770126343,3.651188850402832,8.895209475667798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.98828125,0.0,1534.7119140625,1895.4371337890625,0.0,2845.59521484375,0.9055464267730712,1.0,0.0,3.0,1.0,0.0
12061740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9878315329551696,0.3922740519046783,0.3531049787998199,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8747832775115967,0.2765907049179077,0.2627030909061432,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9990000128746032,0.4645193219184875,0.2882559299468994,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9081363081932068,0.3086458742618561,0.2928934097290039,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8225098252296448,0.227934330701828,1.0288971662521362,285.0644226074219,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.8641662597656,285.06707763671875,1.0,0.4858090579509735,1.0,1.0,0.0,1.0,-2.6722500324249268,2.6722443103790283,5.739071639254689e-06,2.062917232513428,0.9020339250564576,0.9020339250564576,0.0,87.94624328613281,95.0,31376.982421875,0.0,1490.4898681640625,1.0,281.837890625,283.8856201171875,291.501708984375,293.5233764648437,293.1499938964844,293.1499938964844,281.8500061035156,35897.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291880488395691,1.0,0.0,0.0,3.6537797451019287,3.653803825378418,8.907954907044768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.01220703125,0.0,1536.6080322265625,1895.4371337890625,0.0,2740.888671875,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
12061800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9866126179695128,0.3923051655292511,0.3531405925750732,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8736140131950378,0.2767498195171356,0.2628668546676636,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9990000128746032,0.4653301835060119,0.2895798683166504,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9068138599395752,0.3088127672672272,0.2930570244789123,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8214884996414185,0.2280646413564682,1.0295166969299316,285.0701904296875,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.8647766113281,285.072021484375,1.0,0.4865571856498718,1.0,1.0,0.0,1.0,-2.6750192642211914,2.675013542175293,5.75089643461979e-06,2.06501841545105,0.9022988080978394,0.9022988080978394,0.0,88.41746520996094,113.0,31386.08203125,0.0,1496.4542236328125,1.0,281.8422241210937,283.8917236328125,291.5001220703125,293.52655029296875,293.1499938964844,293.1499938964844,281.54998779296875,35885.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285441994667053,1.0,0.0,0.0,3.654468774795532,3.6544928550720215,8.911315489967819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.5029296875,0.0,1537.2884521484375,1895.4371337890625,0.0,2734.89794921875,0.9062132239341736,1.0,0.0,3.0,1.0,0.0
12061860,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9674028754234314,0.3912293910980224,0.3527961373329162,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8568918108940125,0.2780103385448456,0.2642936110496521,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4684785604476928,0.3085658848285675,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8882838487625122,0.3094836771488189,0.2941444218158722,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8058313131332397,0.2285012751817703,1.0335876941680908,284.89678955078125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.85992431640625,284.89599609375,1.0,0.4955093562602997,1.0,1.0,0.0,1.0,-2.705324172973633,2.7053184509277344,5.88159628023277e-06,2.0882508754730225,0.9001795649528503,0.9001795649528503,0.0,95.05438232421876,116.0,32414.986328125,0.0,1569.2991943359375,1.0,281.55780029296875,283.6800231933594,291.5512084960937,293.6890563964844,293.1499938964844,293.1499938964844,281.25,36025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434499502182007,1.0,0.0,0.0,3.6543667316436768,3.654390573501587,8.91081697318441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.4775390625,0.0,1538.22314453125,1895.4371337890625,0.0,2873.964599609375,0.906260907649994,1.0,0.0,3.0,1.0,0.0
12061920,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9674028754234314,0.3912293910980224,0.3527961373329162,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8568918108940125,0.2780103385448456,0.2642936110496521,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4684785604476928,0.3085658848285675,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8882838487625122,0.3094836771488189,0.2941444218158722,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8058313131332397,0.2285012751817703,1.0335876941680908,284.89678955078125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.85992431640625,284.89599609375,1.0,0.4955093562602997,1.0,1.0,0.0,1.0,-2.705324172973633,2.7053184509277344,5.88159628023277e-06,2.0882508754730225,0.9001795649528503,0.9001795649528503,0.0,95.05438232421876,116.0,32414.986328125,0.0,1569.2991943359375,1.0,281.55780029296875,283.6800231933594,291.5512084960937,293.6890563964844,293.1499938964844,293.1499938964844,281.25,36025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434499502182007,1.0,0.0,0.0,3.6543667316436768,3.654390573501587,8.91081697318441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.4775390625,0.0,1538.22314453125,1895.4371337890625,0.0,2873.964599609375,0.906260907649994,1.0,0.0,3.0,1.0,0.0
12061980,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.9458745121955872,0.388847678899765,0.351123034954071,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8422481417655945,0.2791764438152313,0.2656410038471222,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.4669262766838074,0.3265955448150635,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.8709576725959778,0.3092601895332336,0.2943495810031891,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7896645665168762,0.2279086858034134,1.0331188440322876,284.7039489746094,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.84149169921875,284.7026062011719,1.0,0.5024927854537964,1.0,1.0,0.0,1.0,-2.7263569831848145,2.726351022720337,5.973845418338897e-06,2.10469388961792,0.8953151106834412,0.8953151106834412,0.0,101.62792205810548,119.0,33387.52734375,0.0,1629.861083984375,1.0,281.2582092285156,283.4497375488281,291.531982421875,293.7501220703125,293.1499938964844,293.1499938964844,281.54998779296875,36249.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625969886779785,1.0,0.0,0.0,3.645841360092163,3.645865440368652,8.869289445101458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.1328125,0.0,1530.411376953125,1895.4371337890625,0.0,3053.363525390625,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
12062040,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.9458745121955872,0.388847678899765,0.351123034954071,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8422481417655945,0.2791764438152313,0.2656410038471222,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.4669262766838074,0.3265955448150635,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.8709576725959778,0.3092601895332336,0.2943495810031891,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7896645665168762,0.2279086858034134,1.0331188440322876,284.7039489746094,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.84149169921875,284.7026062011719,1.0,0.5024927854537964,1.0,1.0,0.0,1.0,-2.7263569831848145,2.726351022720337,5.973845418338897e-06,2.10469388961792,0.8953151106834412,0.8953151106834412,0.0,101.62792205810548,119.0,33387.52734375,0.0,1629.861083984375,1.0,281.2582092285156,283.4497375488281,291.531982421875,293.7501220703125,293.1499938964844,293.1499938964844,281.54998779296875,36249.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625969886779785,1.0,0.0,0.0,3.645841360092163,3.645865440368652,8.869289445101458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.1328125,0.0,1530.411376953125,1895.4371337890625,0.0,3053.363525390625,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
12062100,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9312427043914796,0.3880315124988556,0.3502713441848755,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.832898736000061,0.2797621190547943,0.2663477063179016,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9901707768440248,0.4667082726955414,0.3267511129379272,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8599755764007568,0.3092765808105469,0.2943873405456543,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7791489958763123,0.2276012152433395,1.0321295261383057,284.8318786621094,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.8336486816406,284.8409423828125,1.0,0.5050219893455505,1.0,1.0,0.0,1.0,-2.7251882553100586,2.725182294845581,5.968840923742391e-06,2.103846311569214,0.8957398533821106,0.8957398533821106,0.0,105.75840759277344,119.0,32586.048828125,0.0,1647.380859375,1.0,281.501220703125,283.62158203125,291.4153137207031,293.49688720703125,293.1499938964844,293.1499938964844,281.54998779296875,36196.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557583689689636,1.0,0.0,0.0,3.641855478286743,3.641879558563232,8.8499069761383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.32421875,0.0,1525.5960693359375,1895.4371337890625,0.0,2989.231201171875,0.9036325216293336,1.0,0.0,3.0,1.0,0.0
12062160,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.92132568359375,0.3877493739128113,0.349953830242157,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.826704204082489,0.280373066663742,0.2670359313488006,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9833014607429504,0.4678427875041961,0.3272262811660766,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8528352975845337,0.3096197843551636,0.2947084307670593,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7721332311630249,0.2275699973106384,1.0320429801940918,284.8788757324219,284.95001220703125,296.5719909667969,288.41363525390625,296.5720520019531,297.8285522460937,284.880126953125,1.0,0.507270336151123,1.0,1.0,0.0,1.0,-2.726478338241577,2.7264723777771,5.974241048534168e-06,2.1047232151031494,0.895782470703125,0.895782470703125,0.0,108.89390563964844,122.0,32475.70703125,0.0,1663.8394775390625,1.0,281.5422668457031,283.6719055175781,291.3769836425781,293.4775390625,293.1499938964844,293.1499938964844,281.8500061035156,36132.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850722074508667,1.0,0.0,0.0,3.6400465965271,3.6400704383850098,8.841117278279853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.50439453125,0.0,1523.1146240234375,1895.4371337890625,0.0,2942.034423828125,0.903154730796814,1.0,0.0,3.0,1.0,0.0
12062220,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9100098013877868,0.3880936205387115,0.3501408398151397,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8195206522941589,0.2816530764102936,0.2683828175067901,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9759543538093568,0.4719892144203186,0.3298185765743255,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8449491262435913,0.3109610676765442,0.2959206402301788,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.764241635799408,0.2281698137521743,1.034462809562683,285.0918273925781,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.8249206542969,285.0937805175781,1.0,0.511425256729126,1.0,1.0,0.0,1.0,-2.7357935905456543,2.7357873916625977,6.01470173933194e-06,2.111711263656616,0.8993622660636902,0.8993622660636902,0.0,113.29928588867188,125.0,31764.548828125,0.0,1698.0560302734375,1.0,281.8416748046875,283.9213562011719,291.3082580566406,293.33612060546875,293.1499938964844,293.1499938964844,282.1499938964844,35907.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338793516159058,1.0,0.0,0.0,3.642596244812012,3.642620086669922,8.853508006723132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.484375,0.0,1524.255126953125,1895.4371337890625,0.0,2784.587646484375,0.9035797715187072,1.0,0.0,3.0,1.0,0.0
12062280,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9100098013877868,0.3880936205387115,0.3501408398151397,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8195206522941589,0.2816530764102936,0.2683828175067901,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9759543538093568,0.4719892144203186,0.3298185765743255,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8449491262435913,0.3109610676765442,0.2959206402301788,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.764241635799408,0.2281698137521743,1.034462809562683,285.0918273925781,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.8249206542969,285.0937805175781,1.0,0.511425256729126,1.0,1.0,0.0,1.0,-2.7357935905456543,2.7357873916625977,6.01470173933194e-06,2.111711263656616,0.8993622660636902,0.8993622660636902,0.0,113.29928588867188,125.0,31764.548828125,0.0,1698.0560302734375,1.0,281.8416748046875,283.9213562011719,291.3082580566406,293.33612060546875,293.1499938964844,293.1499938964844,282.1499938964844,35907.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338793516159058,1.0,0.0,0.0,3.642596244812012,3.642620086669922,8.853508006723132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.484375,0.0,1524.255126953125,1895.4371337890625,0.0,2784.587646484375,0.9035797715187072,1.0,0.0,3.0,1.0,0.0
12062340,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.904813289642334,0.3893460035324096,0.3511716425418854,298.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8159695863723755,0.2830045521259308,0.269735038280487,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9736021757125854,0.4774384200572967,0.3334843516349792,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8416191339492798,0.3130182921886444,0.2977992296218872,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7609007954597473,0.229527860879898,1.0402096509933472,285.3314514160156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.82916259765625,285.33367919921875,1.0,0.5156080722808838,1.0,1.0,0.0,1.0,-2.752220869064331,2.7522146701812744,6.0868442233186215e-06,2.1242480278015137,0.9064058661460876,0.9064058661460876,0.0,116.33135223388672,128.0,31261.857421875,0.0,1736.70751953125,1.0,282.1417541503906,284.1817932128906,291.2820739746094,293.2688903808594,293.1499938964844,293.1499938964844,281.8500061035156,35614.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206545114517212,1.0,0.0,0.0,3.656106472015381,3.65613055229187,8.919303695620329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1640625,0.0,1537.08447265625,1895.4371337890625,0.0,2661.634033203125,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12062400,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.904813289642334,0.3893460035324096,0.3511716425418854,298.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8159695863723755,0.2830045521259308,0.269735038280487,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9736021757125854,0.4774384200572967,0.3334843516349792,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8416191339492798,0.3130182921886444,0.2977992296218872,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7609007954597473,0.229527860879898,1.0402096509933472,285.3314514160156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.82916259765625,285.33367919921875,1.0,0.5156080722808838,1.0,1.0,0.0,1.0,-2.752220869064331,2.7522146701812744,6.0868442233186215e-06,2.1242480278015137,0.9064058661460876,0.9064058661460876,0.0,116.33135223388672,128.0,31261.857421875,0.0,1736.70751953125,1.0,282.1417541503906,284.1817932128906,291.2820739746094,293.2688903808594,293.1499938964844,293.1499938964844,281.8500061035156,35614.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206545114517212,1.0,0.0,0.0,3.656106472015381,3.65613055229187,8.919303695620329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1640625,0.0,1537.08447265625,1895.4371337890625,0.0,2661.634033203125,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12062460,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.898085355758667,0.3887748718261719,0.3513723909854889,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8114639520645142,0.2842774987220764,0.271084189414978,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9696455597877502,0.48130664229393,0.3366732597351074,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8371022939682007,0.3141125440597534,0.299323171377182,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.756584107875824,0.230218768119812,1.0452734231948853,285.1266784667969,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.8318786621094,285.125,1.0,0.519666314125061,1.0,1.0,0.0,1.0,-2.765844821929932,2.765838623046875,6.147404292278225e-06,2.1348330974578857,0.9071183800697328,0.9071183800697328,0.0,119.84121704101562,131.0,32027.095703125,0.0,1773.7698974609375,1.0,281.8576965332031,283.9482421875,291.3644714355469,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498598098755,1.0,0.0,0.0,3.6672251224517822,3.667249202728272,8.973635203801678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4912109375,0.0,1550.3642578125,1895.4371337890625,0.0,2848.721923828125,0.9089347124099731,1.0,0.0,3.0,1.0,0.0
12062520,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.898085355758667,0.3887748718261719,0.3513723909854889,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8114639520645142,0.2842774987220764,0.271084189414978,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9696455597877502,0.48130664229393,0.3366732597351074,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8371022939682007,0.3141125440597534,0.299323171377182,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.756584107875824,0.230218768119812,1.0452734231948853,285.1266784667969,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.8318786621094,285.125,1.0,0.519666314125061,1.0,1.0,0.0,1.0,-2.765844821929932,2.765838623046875,6.147404292278225e-06,2.1348330974578857,0.9071183800697328,0.9071183800697328,0.0,119.84121704101562,131.0,32027.095703125,0.0,1773.7698974609375,1.0,281.8576965332031,283.9482421875,291.3644714355469,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498598098755,1.0,0.0,0.0,3.6672251224517822,3.667249202728272,8.973635203801678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4912109375,0.0,1550.3642578125,1895.4371337890625,0.0,2848.721923828125,0.9089347124099731,1.0,0.0,3.0,1.0,0.0
12062580,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8870750069618225,0.3865140974521637,0.3498127162456512,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8042288422584534,0.285428524017334,0.2723723351955414,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.961263120174408,0.4835664927959442,0.3385918140411377,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8291594982147217,0.3139384686946869,0.2995948195457458,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.748923122882843,0.2297596782445907,1.045229434967041,284.8935546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.8257141113281,284.8915710449219,1.0,0.5229032635688782,1.0,1.0,0.0,1.0,-2.768106698989868,2.7681005001068115,6.157468760648044e-06,2.1365816593170166,0.9044522643089294,0.9044522643089294,0.0,124.42733001708984,134.0,32690.330078125,0.0,1798.8463134765625,1.0,281.5580444335937,283.690673828125,291.3355712890625,293.5157470703125,293.1499938964844,293.1499938964844,281.25,35959.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615270256996155,1.0,0.0,0.0,3.669570446014404,3.6695945262908936,8.985117005977372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.88525390625,0.0,1554.744140625,1895.4371337890625,0.0,3043.3271484375,0.9096083641052246,1.0,0.0,3.0,1.0,0.0
12062640,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8870750069618225,0.3865140974521637,0.3498127162456512,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8042288422584534,0.285428524017334,0.2723723351955414,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.961263120174408,0.4835664927959442,0.3385918140411377,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8291594982147217,0.3139384686946869,0.2995948195457458,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.748923122882843,0.2297596782445907,1.045229434967041,284.8935546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.8257141113281,284.8915710449219,1.0,0.5229032635688782,1.0,1.0,0.0,1.0,-2.768106698989868,2.7681005001068115,6.157468760648044e-06,2.1365816593170166,0.9044522643089294,0.9044522643089294,0.0,124.42733001708984,134.0,32690.330078125,0.0,1798.8463134765625,1.0,281.5580444335937,283.690673828125,291.3355712890625,293.5157470703125,293.1499938964844,293.1499938964844,281.25,35959.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615270256996155,1.0,0.0,0.0,3.669570446014404,3.6695945262908936,8.985117005977372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.88525390625,0.0,1554.744140625,1895.4371337890625,0.0,3043.3271484375,0.9096083641052246,1.0,0.0,3.0,1.0,0.0
12062700,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8813714385032654,0.3851043879985809,0.3487614691257477,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8004897832870483,0.2859721183776855,0.2729901075363159,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.956654131412506,0.48440021276474,0.3393349349498749,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.8249548077583313,0.3135720789432525,0.2994474172592163,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.744846522808075,0.2292501926422119,1.0438544750213623,284.72100830078125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,297.82000732421875,284.70977783203125,1.0,0.5242047905921936,1.0,1.0,0.0,1.0,-2.766652107238769,2.766645908355713,6.150940407678718e-06,2.1354315280914307,0.9012590646743774,0.9012590646743774,0.0,126.75211334228516,134.0,33276.4296875,0.0,1807.58837890625,1.0,281.3007507324219,283.49041748046875,291.3326721191406,293.6060791015625,293.1499938964844,293.1499938964844,281.25,36115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872169554233551,1.0,0.0,0.0,3.6669881343841553,3.667012214660645,8.972475598056917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.6953125,0.0,1553.0224609375,1895.4371337890625,0.0,3143.1611328125,0.9090933203697203,1.0,0.0,3.0,1.0,0.0
12062760,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.875440776348114,0.3835344016551971,0.3474628031253814,298.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.7966662645339966,0.2864962220191955,0.2735888659954071,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9516434669494628,0.4850608706474304,0.339879423379898,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.820504367351532,0.3130427002906799,0.2990889847278595,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7405642867088318,0.2285757213830948,1.041548490524292,284.6609191894531,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.8128356933594,284.65875244140625,1.0,0.5252852439880371,1.0,1.0,0.0,1.0,-2.763265371322632,2.7632594108581543,6.135816420282936e-06,2.1327826976776123,0.8986764550209045,0.8986764550209045,0.0,129.12591552734375,137.0,33285.828125,0.0,1813.5908203125,1.0,281.2581481933594,283.4346618652344,291.2740478515625,293.4955444335937,293.1499938964844,293.1499938964844,281.54998779296875,36250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761892318725586,1.0,0.0,0.0,3.661131858825684,3.661155939102173,8.943840157371596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.1943359375,0.0,1547.46630859375,1895.4371337890625,0.0,3180.85791015625,0.907914400100708,1.0,0.0,3.0,1.0,0.0
12062820,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8677767515182495,0.3824607133865356,0.3460321426391601,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7918424606323242,0.2876348495483398,0.2747707962989807,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9458920359611512,0.4883278608322143,0.3418031930923462,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8146794438362122,0.3131216764450073,0.2989287674427032,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7348859906196594,0.2281035780906677,1.0386580228805542,284.8662414550781,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.8024597167969,284.8681030273437,1.0,0.527337372303009,1.0,1.0,0.0,1.0,-2.7616000175476074,2.76159405708313,6.127880169515265e-06,2.131244421005249,0.8991949558258057,0.8991949558258057,0.0,132.59129333496094,140.0,32584.724609375,0.0,1827.364990234375,1.0,281.542236328125,283.6695251464844,291.1238708496094,293.2207946777344,293.1499938964844,293.1499938964844,281.8500061035156,36134.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593205213546753,1.0,0.0,0.0,3.6551108360290527,3.655134916305542,8.914446425478673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6513671875,0.0,1539.8681640625,1895.4371337890625,0.0,3022.632568359375,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12062880,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8677767515182495,0.3824607133865356,0.3460321426391601,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7918424606323242,0.2876348495483398,0.2747707962989807,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9458920359611512,0.4883278608322143,0.3418031930923462,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8146794438362122,0.3131216764450073,0.2989287674427032,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7348859906196594,0.2281035780906677,1.0386580228805542,284.8662414550781,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.8024597167969,284.8681030273437,1.0,0.527337372303009,1.0,1.0,0.0,1.0,-2.7616000175476074,2.76159405708313,6.127880169515265e-06,2.131244421005249,0.8991949558258057,0.8991949558258057,0.0,132.59129333496094,140.0,32584.724609375,0.0,1827.364990234375,1.0,281.542236328125,283.6695251464844,291.1238708496094,293.2207946777344,293.1499938964844,293.1499938964844,281.8500061035156,36134.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593205213546753,1.0,0.0,0.0,3.6551108360290527,3.655134916305542,8.914446425478673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6513671875,0.0,1539.8681640625,1895.4371337890625,0.0,3022.632568359375,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12062940,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8651971817016602,0.3830619752407074,0.346329391002655,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7903405427932739,0.2888348698616028,0.2759405970573425,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.945614457130432,0.4930536150932312,0.3448927998542785,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8129957318305969,0.3143846392631531,0.2999292314052582,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.733108401298523,0.2287435829639434,1.0406718254089355,285.1001281738281,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,297.8016662597656,285.1025695800781,1.0,0.5298084616661072,1.0,1.0,0.0,1.0,-2.7706897258758545,2.770683526992798,6.167934770928696e-06,2.138096570968628,0.903047263622284,0.903047263622284,0.0,134.53990173339844,140.0,31999.130859375,0.0,1850.580078125,1.0,281.8405456542969,283.9271545410156,291.0770263671875,293.1072082519531,293.1499938964844,293.1499938964844,281.8500061035156,35899.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411582112312317,1.0,0.0,0.0,3.6579904556274414,3.65801453590393,8.928498118621064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.56494140625,0.0,1541.3192138671875,1895.4371337890625,0.0,2852.538330078125,0.9070194363594056,1.0,0.0,3.0,1.0,0.0
12063000,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8651419878005981,0.3830922842025757,0.3463634848594665,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.790310800075531,0.2888859212398529,0.2759904563426971,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.945661187171936,0.4932563602924347,0.3450383245944977,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8129724860191345,0.3144468367099762,0.2999897599220276,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7330800294876099,0.228782057762146,1.040843486785889,285.10223388671875,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.8017883300781,285.1043701171875,1.0,0.5299256443977356,1.0,1.0,0.0,1.0,-2.771244525909424,2.771238327026367,6.170400411065202e-06,2.138522386550904,0.9031558632850648,0.9031558632850648,0.0,134.60882568359375,143.0,32002.314453125,0.0,1851.764892578125,1.0,281.8418273925781,283.9290466308594,291.0794372558594,293.1120300292969,293.1499938964844,293.1499938964844,281.54998779296875,35893.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409357666969299,1.0,0.0,0.0,3.658235549926758,3.658259630203247,8.929695241022273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.26904296875,0.0,1541.552978515625,1895.4371337890625,0.0,2850.45947265625,0.9070688486099244,1.0,0.0,3.0,1.0,0.0
12063060,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8610710501670837,0.3821727037429809,0.3461792469024658,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7878207564353943,0.290078341960907,0.2772334218025207,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.94373220205307,0.4967054724693298,0.3479053378105163,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8102229833602905,0.3150489032268524,0.300978422164917,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7305727601051331,0.2290184497833252,1.04353129863739,284.8972473144531,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.8016662597656,284.8955993652344,1.0,0.5328037142753601,1.0,1.0,0.0,1.0,-2.780391216278076,2.7803850173950195,6.211375421116827e-06,2.1456620693206787,0.9008039832115172,0.9008039832115172,0.0,137.27734375,146.0,32703.095703125,0.0,1878.6173095703125,1.0,281.5577392578125,283.6976318359375,291.1722412109375,293.3192443847656,293.1499938964844,293.1499938964844,281.25,36037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560611009597778,1.0,0.0,0.0,3.65782618522644,3.6578502655029297,8.927696626415127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.7109375,0.0,1542.17724609375,1895.4371337890625,0.0,2992.06982421875,0.9070424437522888,1.0,0.0,3.0,1.0,0.0
12063120,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8610710501670837,0.3821727037429809,0.3461792469024658,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7878207564353943,0.290078341960907,0.2772334218025207,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.94373220205307,0.4967054724693298,0.3479053378105163,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8102229833602905,0.3150489032268524,0.300978422164917,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7305727601051331,0.2290184497833252,1.04353129863739,284.8972473144531,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.8016662597656,284.8955993652344,1.0,0.5328037142753601,1.0,1.0,0.0,1.0,-2.780391216278076,2.7803850173950195,6.211375421116827e-06,2.1456620693206787,0.9008039832115172,0.9008039832115172,0.0,137.27734375,146.0,32703.095703125,0.0,1878.6173095703125,1.0,281.5577392578125,283.6976318359375,291.1722412109375,293.3192443847656,293.1499938964844,293.1499938964844,281.25,36037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560611009597778,1.0,0.0,0.0,3.65782618522644,3.6578502655029297,8.927696626415127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.7109375,0.0,1542.17724609375,1895.4371337890625,0.0,2992.06982421875,0.9070424437522888,1.0,0.0,3.0,1.0,0.0
12063180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.8532833456993103,0.3796908259391784,0.3443797826766968,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7829223871231079,0.2911597788333893,0.2784330248832702,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.937333881855011,0.4986115396022796,0.3495518267154693,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.8039931654930115,0.3145084977149963,0.3008593022823334,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.7251424789428711,0.228238821029663,1.0418239831924438,284.66571044921875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.7940368652344,284.6637878417969,1.0,0.5351744890213013,1.0,1.0,0.0,1.0,-2.7794620990753174,2.7794559001922607,6.2072922446532175e-06,2.1449763774871826,0.895110011100769,0.895110011100769,0.0,141.21829223632812,149.0,33309.3984375,0.0,1895.83740234375,1.0,281.2581787109375,283.4439697265625,291.1641540527344,293.3748779296875,293.1499938964844,293.1499938964844,281.54998779296875,36296.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736143112182617,1.0,0.0,0.0,3.647674322128296,3.647698402404785,8.878210451257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.94482421875,0.0,1532.7977294921875,1895.4371337890625,0.0,3156.7119140625,0.9049408435821532,1.0,0.0,3.0,1.0,0.0
12063240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.8532833456993103,0.3796908259391784,0.3443797826766968,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7829223871231079,0.2911597788333893,0.2784330248832702,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.937333881855011,0.4986115396022796,0.3495518267154693,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.8039931654930115,0.3145084977149963,0.3008593022823334,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.7251424789428711,0.228238821029663,1.0418239831924438,284.66571044921875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.7940368652344,284.6637878417969,1.0,0.5351744890213013,1.0,1.0,0.0,1.0,-2.7794620990753174,2.7794559001922607,6.2072922446532175e-06,2.1449763774871826,0.895110011100769,0.895110011100769,0.0,141.21829223632812,149.0,33309.3984375,0.0,1895.83740234375,1.0,281.2581787109375,283.4439697265625,291.1641540527344,293.3748779296875,293.1499938964844,293.1499938964844,281.54998779296875,36296.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736143112182617,1.0,0.0,0.0,3.647674322128296,3.647698402404785,8.878210451257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.94482421875,0.0,1532.7977294921875,1895.4371337890625,0.0,3156.7119140625,0.9049408435821532,1.0,0.0,3.0,1.0,0.0
12063300,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8495582938194275,0.3789418935775757,0.3434391617774963,298.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7805967330932617,0.2917110025882721,0.2790152430534363,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.93423730134964,0.5000391602516174,0.3503352999687195,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.800851047039032,0.3144217133522033,0.3006692230701446,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7223629951477051,0.2279353886842727,1.0402129888534546,284.8157958984375,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.78955078125,284.826416015625,1.0,0.5361824631690979,1.0,1.0,0.0,1.0,-2.777803659439087,2.7777974605560303,6.199692052177852e-06,2.143606662750244,0.8956373929977417,0.8956373929977417,0.0,143.12208557128906,149.0,32675.98828125,0.0,1902.257568359375,1.0,281.5012512207031,283.6249694824219,291.0541076660156,293.1268005371094,293.1499938964844,293.1499938964844,281.54998779296875,36232.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652940988540649,1.0,0.0,0.0,3.642977476119995,3.643001317977905,8.855360533743806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.2822265625,0.0,1527.10546875,1895.4371337890625,0.0,3078.66455078125,0.903915524482727,1.0,0.0,3.0,1.0,0.0
12063360,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8474553227424622,0.3788250088691711,0.3431670367717743,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7793152332305908,0.292295753955841,0.279603898525238,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9330596923828124,0.502081036567688,0.3516257405281067,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7991259694099426,0.3147336542606354,0.30086150765419,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.720741868019104,0.2279674112796783,1.0399625301361084,284.8746643066406,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,297.7871398925781,284.87652587890625,1.0,0.5372979640960693,1.0,1.0,0.0,1.0,-2.779658794403076,2.7796525955200195,6.20777564108721e-06,2.1449453830718994,0.8957771062850952,0.8957771062850952,0.0,144.4713897705078,137.0,32630.544921875,0.0,1911.5706787109373,1.0,281.5422668457031,283.6808166503906,291.02886962890625,293.1239624023437,293.1499938964844,293.1499938964844,281.8500061035156,36152.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592859506607056,1.0,0.0,0.0,3.640934705734253,3.640958547592163,8.845432262205577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.17138671875,0.0,1524.2459716796875,1895.4371337890625,0.0,3022.308349609375,0.9033706188201904,1.0,0.0,3.0,1.0,0.0
12063420,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8542580604553223,0.3795702159404754,0.3433851599693298,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7867009043693542,0.2935359477996826,0.2805749177932739,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.94496089220047,0.5071436166763306,0.3547846376895904,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8065676093101501,0.3161173164844513,0.3017520904541015,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7265220880508423,0.2287503331899643,1.0415514707565308,285.1083068847656,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.7886657714844,285.1103210449219,1.0,0.5353854298591614,1.0,1.0,0.0,1.0,-2.7878592014312744,2.7878530025482178,6.244303676794516e-06,2.151202440261841,0.8998051285743713,0.8998051285743713,0.0,140.367919921875,125.0,32021.298828125,0.0,1905.0076904296875,1.0,281.8417358398437,283.9384765625,290.9921569824219,293.0231018066406,293.1499938964844,293.1499938964844,282.1499938964844,35897.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418055772781372,1.0,0.0,0.0,3.643921852111816,3.6439459323883057,8.85995291355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.75244140625,0.0,1525.650390625,1895.4371337890625,0.0,2858.589111328125,0.9038702249526978,1.0,0.0,3.0,1.0,0.0
12063480,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8542580604553223,0.3795702159404754,0.3433851599693298,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7867009043693542,0.2935359477996826,0.2805749177932739,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.94496089220047,0.5071436166763306,0.3547846376895904,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8065676093101501,0.3161173164844513,0.3017520904541015,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7265220880508423,0.2287503331899643,1.0415514707565308,285.1083068847656,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.7886657714844,285.1103210449219,1.0,0.5353854298591614,1.0,1.0,0.0,1.0,-2.7878592014312744,2.7878530025482178,6.244303676794516e-06,2.151202440261841,0.8998051285743713,0.8998051285743713,0.0,140.367919921875,125.0,32021.298828125,0.0,1905.0076904296875,1.0,281.8417358398437,283.9384765625,290.9921569824219,293.0231018066406,293.1499938964844,293.1499938964844,282.1499938964844,35897.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418055772781372,1.0,0.0,0.0,3.643921852111816,3.6439459323883057,8.85995291355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.75244140625,0.0,1525.650390625,1895.4371337890625,0.0,2858.589111328125,0.9038702249526978,1.0,0.0,3.0,1.0,0.0
