time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063540,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8696749210357666,0.3810803592205047,0.3442611396312713,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.801593005657196,0.2948479950428009,0.2814496755599975,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.9660799503326416,0.5130001902580261,0.3584670424461365,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8213699460029602,0.3181975483894348,0.3032209873199463,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7391380667686462,0.2302481830120086,1.0459003448486328,285.3421936035156,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.797119140625,285.3441162109375,1.0,0.531775712966919,1.0,1.0,0.0,1.0,-2.8013765811920166,2.801370143890381,6.304951057245489e-06,2.161608934402466,0.9069581627845764,0.9069581627845764,0.0,132.14683532714844,113.0,31466.4375,0.0,1887.1165771484373,1.0,282.14178466796875,284.1944885253906,290.9935302734375,292.982421875,293.1499938964844,293.1499938964844,281.8500061035156,35604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278449773788452,1.0,0.0,0.0,3.6578562259674072,3.657880067825317,8.927842714001599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.10205078125,0.0,1538.9578857421875,1895.4371337890625,0.0,2728.393798828125,0.9067884683609008,1.0,0.0,3.0,1.0,0.0
12063600,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8696749210357666,0.3810803592205047,0.3442611396312713,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.801593005657196,0.2948479950428009,0.2814496755599975,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.9660799503326416,0.5130001902580261,0.3584670424461365,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8213699460029602,0.3181975483894348,0.3032209873199463,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7391380667686462,0.2302481830120086,1.0459003448486328,285.3421936035156,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.797119140625,285.3441162109375,1.0,0.531775712966919,1.0,1.0,0.0,1.0,-2.8013765811920166,2.801370143890381,6.304951057245489e-06,2.161608934402466,0.9069581627845764,0.9069581627845764,0.0,132.14683532714844,113.0,31466.4375,0.0,1887.1165771484373,1.0,282.14178466796875,284.1944885253906,290.9935302734375,292.982421875,293.1499938964844,293.1499938964844,281.8500061035156,35604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278449773788452,1.0,0.0,0.0,3.6578562259674072,3.657880067825317,8.927842714001599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.10205078125,0.0,1538.9578857421875,1895.4371337890625,0.0,2728.393798828125,0.9067884683609008,1.0,0.0,3.0,1.0,0.0
12063660,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8886352777481079,0.380741149187088,0.3441943526268005,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8193296194076538,0.2960757911205292,0.2822598814964294,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9875181317329408,0.5170061588287354,0.3614234030246734,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8387125730514526,0.3192766308784485,0.3042411208152771,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7549803256988525,0.2310431897640228,1.0490968227386477,285.1315002441406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.8020935058594,285.1295471191406,1.0,0.5269759297370911,1.0,1.0,0.0,1.0,-2.810903787612915,2.8108975887298584,6.348305305436952e-06,2.1691415309906006,0.9076936841011048,0.9076936841011048,0.0,122.90579223632812,101.0,32169.080078125,0.0,1857.8538818359373,1.0,281.8576965332031,283.95660400390625,291.1048278808594,293.2146911621094,293.1499938964844,293.1499938964844,281.54998779296875,35719.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465610146522522,1.0,0.0,0.0,3.669264793395996,3.669289112091065,8.983620887192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.95849609375,0.0,1552.597900390625,1895.4371337890625,0.0,2903.0712890625,0.9093856811523438,1.0,0.0,3.0,1.0,0.0
12063720,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8886352777481079,0.380741149187088,0.3441943526268005,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8193296194076538,0.2960757911205292,0.2822598814964294,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9875181317329408,0.5170061588287354,0.3614234030246734,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8387125730514526,0.3192766308784485,0.3042411208152771,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7549803256988525,0.2310431897640228,1.0490968227386477,285.1315002441406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.8020935058594,285.1295471191406,1.0,0.5269759297370911,1.0,1.0,0.0,1.0,-2.810903787612915,2.8108975887298584,6.348305305436952e-06,2.1691415309906006,0.9076936841011048,0.9076936841011048,0.0,122.90579223632812,101.0,32169.080078125,0.0,1857.8538818359373,1.0,281.8576965332031,283.95660400390625,291.1048278808594,293.2146911621094,293.1499938964844,293.1499938964844,281.54998779296875,35719.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465610146522522,1.0,0.0,0.0,3.669264793395996,3.669289112091065,8.983620887192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.95849609375,0.0,1552.597900390625,1895.4371337890625,0.0,2903.0712890625,0.9093856811523438,1.0,0.0,3.0,1.0,0.0
12063780,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.903512716293335,0.3786864578723907,0.3424041867256164,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8338251709938049,0.2971754372119903,0.2830421030521393,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.5196476578712463,0.3599805533885956,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8529689908027649,0.3190428614616394,0.304021269083023,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7680010199546814,0.2306545525789261,1.047284722328186,284.8891906738281,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.7985534667969,284.885498046875,1.0,0.5202707648277283,1.0,1.0,0.0,1.0,-2.798919677734375,2.7989134788513184,6.294181275734445e-06,2.159843921661377,0.9049171805381776,0.9049171805381776,0.0,115.27932739257812,89.0,32670.044921875,0.0,1806.9918212890625,1.0,281.5580749511719,283.69091796875,291.1070861816406,293.2803039550781,293.1499938964844,293.1499938964844,281.25,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656872510910034,1.0,0.0,0.0,3.671668529510498,3.6716928482055664,8.995395432975783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.86669921875,0.0,1557.1015625,1895.4371337890625,0.0,3082.352783203125,0.9100757241249084,1.0,0.0,3.0,1.0,0.0
12063840,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.903512716293335,0.3786864578723907,0.3424041867256164,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8338251709938049,0.2971754372119903,0.2830421030521393,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.5196476578712463,0.3599805533885956,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8529689908027649,0.3190428614616394,0.304021269083023,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7680010199546814,0.2306545525789261,1.047284722328186,284.8891906738281,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.7985534667969,284.885498046875,1.0,0.5202707648277283,1.0,1.0,0.0,1.0,-2.798919677734375,2.7989134788513184,6.294181275734445e-06,2.159843921661377,0.9049171805381776,0.9049171805381776,0.0,115.27932739257812,89.0,32670.044921875,0.0,1806.9918212890625,1.0,281.5580749511719,283.69091796875,291.1070861816406,293.2803039550781,293.1499938964844,293.1499938964844,281.25,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656872510910034,1.0,0.0,0.0,3.671668529510498,3.6716928482055664,8.995395432975783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.86669921875,0.0,1557.1015625,1895.4371337890625,0.0,3082.352783203125,0.9100757241249084,1.0,0.0,3.0,1.0,0.0
12063900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.9122467041015624,0.3773604333400726,0.341198593378067,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8420611619949341,0.297691285610199,0.2833945751190185,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9990000128746032,0.5218717455863953,0.3493195176124573,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8610032796859741,0.3186269104480743,0.3035889267921448,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7752261757850647,0.2301873862743377,1.0449018478393557,284.70440673828125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871765136719,297.7959899902344,284.6919250488281,1.0,0.5161541700363159,1.0,1.0,0.0,1.0,-2.7883286476135254,2.7883224487304688,6.247425972105702e-06,2.1520347595214844,0.9014893174171448,0.9014893174171448,0.0,111.19835662841795,89.0,33145.6328125,0.0,1767.04052734375,1.0,281.3007202148437,283.48199462890625,291.1189270019531,293.3791198730469,293.1499938964844,293.1499938964844,281.25,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752243518829346,1.0,0.0,0.0,3.668825387954712,3.66884970664978,8.981469363789074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.8486328125,0.0,1555.16796875,1895.4371337890625,0.0,3171.810791015625,0.9095081686973572,1.0,0.0,3.0,1.0,0.0
12063960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.9201064705848694,0.3758541643619537,0.3397536277770996,298.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8496045470237732,0.2981848418712616,0.2837449908256531,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.9990000128746032,0.5248266458511353,0.3401095867156982,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8680706024169922,0.3180152773857116,0.302943468093872,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7814963459968567,0.2295640259981155,1.0417321920394895,284.6290283203125,284.95001220703125,296.3695373535156,288.0294494628906,296.3702697753906,297.7938537597656,284.6257629394531,1.0,0.5113692879676819,1.0,1.0,0.0,1.0,-2.7713632583618164,2.771357297897339,6.171598670334788e-06,2.1389248371124268,0.8985388278961182,0.8985388278961182,0.0,107.4615478515625,77.0,32982.52734375,0.0,1723.6429443359375,1.0,281.25799560546875,283.4150085449219,291.0737609863281,293.2733764648437,293.1499938964844,293.1499938964844,281.54998779296875,36278.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777385950088501,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.9765625,0.0,1549.0452880859375,1895.4371337890625,0.0,3195.3837890625,0.908202052116394,1.0,0.0,3.0,1.0,0.0
12064020,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9438325762748718,0.3749042451381683,0.3380259871482849,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8703796863555908,0.2992656826972961,0.2844388484954834,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.9990000128746032,0.5350363254547119,0.3168144822120666,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8884655833244324,0.3179141283035278,0.3021878004074096,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7996300458908081,0.2292937785387039,1.0375385284423828,284.8076477050781,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.8021545410156,284.807861328125,1.0,0.5007138252258301,1.0,1.0,0.0,1.0,-2.736175060272217,2.73616909980774,6.015523013047641e-06,2.111603021621704,0.8981209993362427,0.8981209993362427,0.0,98.67183685302734,80.0,31919.677734375,0.0,1630.3580322265625,1.0,281.5422668457031,283.62823486328125,290.9482727050781,293.00421142578125,293.1499938964844,293.1499938964844,281.8500061035156,36196.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564432859420776,1.0,0.0,0.0,3.654194831848145,3.654218912124634,8.909979101190402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.5107421875,0.0,1539.310302734375,1895.4371337890625,0.0,2995.65234375,0.9063569903373718,1.0,0.0,3.0,1.0,0.0
12064080,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9438325762748718,0.3749042451381683,0.3380259871482849,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8703796863555908,0.2992656826972961,0.2844388484954834,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.9990000128746032,0.5350363254547119,0.3168144822120666,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8884655833244324,0.3179141283035278,0.3021878004074096,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7996300458908081,0.2292937785387039,1.0375385284423828,284.8076477050781,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.8021545410156,284.807861328125,1.0,0.5007138252258301,1.0,1.0,0.0,1.0,-2.736175060272217,2.73616909980774,6.015523013047641e-06,2.111603021621704,0.8981209993362427,0.8981209993362427,0.0,98.67183685302734,80.0,31919.677734375,0.0,1630.3580322265625,1.0,281.5422668457031,283.62823486328125,290.9482727050781,293.00421142578125,293.1499938964844,293.1499938964844,281.8500061035156,36196.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564432859420776,1.0,0.0,0.0,3.654194831848145,3.654218912124634,8.909979101190402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.5107421875,0.0,1539.310302734375,1895.4371337890625,0.0,2995.65234375,0.9063569903373718,1.0,0.0,3.0,1.0,0.0
12064140,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9642482995986938,0.3756532669067383,0.3381966352462768,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8889237642288208,0.3004644513130188,0.2853282690048218,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.5488622784614563,0.2986891865730285,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9073678255081176,0.3190454840660095,0.3027876615524292,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8160696029663086,0.2303264886140823,1.039808988571167,285.0163879394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.8293762207031,285.0174560546875,1.0,0.4947078227996826,1.0,1.0,0.0,1.0,-2.7190916538238525,2.719085693359375,5.939858965575695e-06,2.0980489253997803,0.9007410407066344,0.9007410407066344,0.0,92.5708465576172,98.0,31015.052734375,0.0,1577.386962890625,1.0,281.8418273925781,283.8680725097656,290.9295654296875,292.8998107910156,293.1499938964844,293.1499938964844,281.54998779296875,35993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321569561958313,1.0,0.0,0.0,3.6536829471588135,3.653707027435303,8.907483106668224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.40625,0.0,1537.219970703125,1895.4371337890625,0.0,2768.53369140625,0.906114101409912,1.0,0.0,3.0,1.0,0.0
12064200,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9642482995986938,0.3756532669067383,0.3381966352462768,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8889237642288208,0.3004644513130188,0.2853282690048218,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.5488622784614563,0.2986891865730285,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9073678255081176,0.3190454840660095,0.3027876615524292,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8160696029663086,0.2303264886140823,1.039808988571167,285.0163879394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.8293762207031,285.0174560546875,1.0,0.4947078227996826,1.0,1.0,0.0,1.0,-2.7190916538238525,2.719085693359375,5.939858965575695e-06,2.0980489253997803,0.9007410407066344,0.9007410407066344,0.0,92.5708465576172,98.0,31015.052734375,0.0,1577.386962890625,1.0,281.8418273925781,283.8680725097656,290.9295654296875,292.8998107910156,293.1499938964844,293.1499938964844,281.54998779296875,35993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321569561958313,1.0,0.0,0.0,3.6536829471588135,3.653707027435303,8.907483106668224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.40625,0.0,1537.219970703125,1895.4371337890625,0.0,2768.53369140625,0.906114101409912,1.0,0.0,3.0,1.0,0.0
12064260,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9657828211784364,0.3754120767116546,0.3383933305740356,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8909620046615601,0.3012316524982452,0.2860569953918457,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.5565959215164185,0.2974585890769958,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9094371795654296,0.3194798529148102,0.3034277558326721,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8179610967636108,0.2309100180864334,1.0431252717971802,284.828857421875,284.95001220703125,296.2586975097656,288.0313415527344,296.2596740722656,297.8450622558594,284.8226318359375,1.0,0.4956508576869964,1.0,1.0,0.0,1.0,-2.7234585285186768,2.723452568054199,5.958433121122653e-06,2.10117244720459,0.8980113863945007,0.8980113863945007,0.0,92.35700988769533,98.0,31589.806640625,0.0,1582.6485595703125,1.0,281.57720947265625,283.6560363769531,291.05145263671875,293.13751220703125,293.1499938964844,293.1499938964844,281.54998779296875,36117.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400460481643677,1.0,0.0,0.0,3.651215076446533,3.6512391567230233,8.895453902368899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.9755859375,0.0,1535.39794921875,1895.4371337890625,0.0,2842.145263671875,0.9055941104888916,1.0,0.0,3.0,1.0,0.0
12064320,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.9621151685714722,0.3749702870845794,0.3381185233592987,298.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8882226347923279,0.3016102910041809,0.2864555716514587,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9990000128746032,0.5594814419746399,0.3005605638027191,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9061416983604432,0.3194852769374847,0.3035415709018707,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8155249357223511,0.231020450592041,1.0441306829452517,284.8011779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2431640625,297.84832763671875,284.7996520996094,1.0,0.4972313046455383,1.0,1.0,0.0,1.0,-2.728675127029419,2.7286691665649414,5.981189588055713e-06,2.105154275894165,0.8970146179199219,0.8970146179199219,0.0,93.45211029052734,116.0,31617.998046875,0.0,1595.2249755859375,1.0,281.5577087402344,283.63165283203125,291.0589599609375,293.1298522949219,293.1499938964844,293.1499938964844,281.8500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423948287963867,1.0,0.0,0.0,3.6484973430633545,3.648521423339844,8.882216775418783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.28857421875,0.0,1532.7435302734375,1895.4371337890625,0.0,2864.098388671875,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12064380,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9502099752426147,0.3748417198657989,0.3377780020236969,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8788647055625916,0.3023721277713775,0.2872772216796875,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.5639106631278992,0.31092169880867,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.895878255367279,0.3198772966861725,0.3038344085216522,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8070254325866699,0.2314349710941314,1.046038269996643,284.9880676269531,284.95001220703125,296.2090148925781,288.0351257324219,296.2100524902344,297.84942626953125,284.9948425292969,1.0,0.5020453929901123,1.0,1.0,0.0,1.0,-2.744336605072021,2.744330644607544,6.049839612387586e-06,2.117140293121338,0.8989984393119812,0.8989984393119812,0.0,97.11911010742188,116.0,31077.06640625,0.0,1635.028076171875,1.0,281.8226318359375,283.84716796875,290.9832458496094,292.9467163085937,293.1499938964844,293.1499938964844,281.8500061035156,36034.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320146203041077,1.0,0.0,0.0,3.6472439765930176,3.647268056869507,8.876115202838264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.97216796875,0.0,1530.3636474609375,1895.4371337890625,0.0,2767.2080078125,0.9047262072563172,1.0,0.0,3.0,1.0,0.0
12064440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9427525997161864,0.3750195801258087,0.3379592597484588,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.872936487197876,0.3027823567390442,0.2877407073974609,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.5656841397285461,0.3177111744880676,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8896489143371582,0.3202618956565857,0.3042222261428833,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8015390634536743,0.2317612618207931,1.0477389097213743,285.0202941894531,284.95001220703125,296.191162109375,288.0367431640625,296.1922302246094,297.84814453125,285.02276611328125,1.0,0.5053668022155762,1.0,1.0,0.0,1.0,-2.755775451660156,2.7557692527771,6.100320206314791e-06,2.125937938690185,0.8996868133544922,0.8996868133544922,0.0,99.62541961669922,134.0,31124.0546875,0.0,1663.56005859375,1.0,281.8422241210937,283.87725830078125,290.9925842285156,292.9773864746094,293.1499938964844,293.1499938964844,282.1499938964844,35978.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294100165367126,1.0,0.0,0.0,3.648162364959717,3.648186445236206,8.880585369297478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.57373046875,0.0,1530.96728515625,1895.4371337890625,0.0,2742.954345703125,0.9048712253570556,1.0,0.0,3.0,1.0,0.0
12064500,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.930240035057068,0.3754957616329193,0.3383674919605255,298.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8632345199584961,0.3033981919288635,0.2884529829025268,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9990000128746032,0.5677483677864075,0.3293176293373108,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8795186877250671,0.3210085928440094,0.3049407005310058,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.792489230632782,0.2323443442583084,1.0506610870361328,285.19793701171875,284.95001220703125,296.1642761230469,288.039306640625,296.1653747558594,297.84442138671875,285.2100830078125,1.0,0.5110598206520081,1.0,1.0,0.0,1.0,-2.7754390239715576,2.775432825088501,6.187660346768098e-06,2.141094923019409,0.9030547738075256,0.9030547738075256,0.0,104.02418518066406,134.0,30639.97265625,0.0,1713.5545654296875,1.0,282.0987854003906,284.082275390625,290.9569702148437,292.8484191894531,293.1499938964844,293.1499938964844,282.1499938964844,35827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191836476325989,1.0,0.0,0.0,3.651771306991577,3.6517951488494873,8.898164196580183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.48486328125,0.0,1533.8455810546875,1895.4371337890625,0.0,2648.0078125,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12064560,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9172173142433168,0.3761747777462005,0.3390998244285583,298.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.8531367778778076,0.3040312826633453,0.28920978307724,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.9990000128746032,0.5692713260650635,0.3422373831272125,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8691211342811584,0.3219615221023559,0.3059416711330414,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.7830787301063538,0.2330584079027176,1.0544761419296265,285.2677307128906,284.95001220703125,296.1365661621094,288.04217529296875,296.1376953125,297.83935546875,285.2704772949219,1.0,0.5176162719726562,1.0,1.0,0.0,1.0,-2.7985379695892334,2.7985317707061768,6.291113550105365e-06,2.1589279174804688,0.905928373336792,0.905928373336792,0.0,109.1281967163086,152.0,30748.61328125,0.0,1772.832763671875,1.0,282.1418762207031,284.1463317871094,290.9903259277344,292.9319152832031,293.1499938964844,293.1499938964844,281.8500061035156,35695.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151458501815796,1.0,0.0,0.0,3.658624410629273,3.6586484909057617,8.931593242778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.60205078125,0.0,1540.497802734375,1895.4371337890625,0.0,2610.65966796875,0.907023310661316,1.0,0.0,3.0,1.0,0.0
12064620,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8895545601844788,0.3755471110343933,0.3395277857780456,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8312416672706604,0.3051888346672058,0.2907639741897583,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.5681657195091248,0.3735075891017914,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8459824919700623,0.322749525308609,0.3074814975261688,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7616968154907227,0.2334784120321273,1.0600358247756958,285.0769958496094,284.95001220703125,296.07879638671875,288.0484924316406,296.0799560546875,297.814208984375,285.0762939453125,1.0,0.5324423313140869,1.0,1.0,0.0,1.0,-2.847037076950073,2.847030639648437,6.511487754323753e-06,2.19653844833374,0.9060578942298888,0.9060578942298888,0.0,121.91737365722656,155.0,31713.212890625,0.0,1910.346435546875,1.0,281.8576965332031,283.9268798828125,291.12030029296875,293.1921691894531,293.1499938964844,293.1499938964844,281.54998779296875,35802.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347539901733398,1.0,0.0,0.0,3.666858911514282,3.666882991790772,8.971843499239185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.224609375,0.0,1550.5196533203125,1895.4371337890625,0.0,2792.7431640625,0.908906638622284,1.0,0.0,3.0,1.0,0.0
12064680,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8895545601844788,0.3755471110343933,0.3395277857780456,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8312416672706604,0.3051888346672058,0.2907639741897583,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.5681657195091248,0.3735075891017914,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8459824919700623,0.322749525308609,0.3074814975261688,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7616968154907227,0.2334784120321273,1.0600358247756958,285.0769958496094,284.95001220703125,296.07879638671875,288.0484924316406,296.0799560546875,297.814208984375,285.0762939453125,1.0,0.5324423313140869,1.0,1.0,0.0,1.0,-2.847037076950073,2.847030639648437,6.511487754323753e-06,2.19653844833374,0.9060578942298888,0.9060578942298888,0.0,121.91737365722656,155.0,31713.212890625,0.0,1910.346435546875,1.0,281.8576965332031,283.9268798828125,291.12030029296875,293.1921691894531,293.1499938964844,293.1499938964844,281.54998779296875,35802.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347539901733398,1.0,0.0,0.0,3.666858911514282,3.666882991790772,8.971843499239185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.224609375,0.0,1550.5196533203125,1895.4371337890625,0.0,2792.7431640625,0.908906638622284,1.0,0.0,3.0,1.0,0.0
12064740,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8660579919815063,0.3731832802295685,0.3381487727165222,298.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8131889700889587,0.3062064945697784,0.292186975479126,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9955171942710876,0.5631194710731506,0.3951073288917541,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8265379667282104,0.3222346901893616,0.3077084422111511,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7433528900146484,0.2325258404016494,1.059286117553711,284.8558349609375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.77667236328125,284.85357666015625,1.0,0.5427972674369812,1.0,1.0,0.0,1.0,-2.871753454208374,2.871746778488159,6.62713000565418e-06,2.216545343399048,0.902979850769043,0.902979850769043,0.0,133.94915771484375,158.0,32492.220703125,0.0,2009.6070556640625,1.0,281.5580749511719,283.6799621582031,291.1427001953125,293.2947998046875,293.1499938964844,293.1499938964844,281.25,36023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856507420539856,1.0,0.0,0.0,3.666790723800659,3.666814804077149,8.971509828370472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.19140625,0.0,1552.10498046875,1895.4371337890625,0.0,2996.253662109375,0.9090317487716676,1.0,0.0,3.0,1.0,0.0
12064800,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8660579919815063,0.3731832802295685,0.3381487727165222,298.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8131889700889587,0.3062064945697784,0.292186975479126,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9955171942710876,0.5631194710731506,0.3951073288917541,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8265379667282104,0.3222346901893616,0.3077084422111511,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7433528900146484,0.2325258404016494,1.059286117553711,284.8558349609375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.77667236328125,284.85357666015625,1.0,0.5427972674369812,1.0,1.0,0.0,1.0,-2.871753454208374,2.871746778488159,6.62713000565418e-06,2.216545343399048,0.902979850769043,0.902979850769043,0.0,133.94915771484375,158.0,32492.220703125,0.0,2009.6070556640625,1.0,281.5580749511719,283.6799621582031,291.1427001953125,293.2947998046875,293.1499938964844,293.1499938964844,281.25,36023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856507420539856,1.0,0.0,0.0,3.666790723800659,3.666814804077149,8.971509828370472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.19140625,0.0,1552.10498046875,1895.4371337890625,0.0,2996.253662109375,0.9090317487716676,1.0,0.0,3.0,1.0,0.0
12064860,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.8444802165031433,0.3699467778205871,0.3358526527881622,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.7952700853347778,0.3071199953556061,0.2935449182987213,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9746959805488586,0.5609713792800903,0.3932351171970367,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.8076204061508179,0.3208843171596527,0.3070743083953857,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.7261707186698914,0.2307206988334655,1.0541757345199585,284.6226806640625,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.7489624023437,284.6207580566406,1.0,0.5486897230148315,1.0,1.0,0.0,1.0,-2.862199783325196,2.8621931076049805,6.582748028449714e-06,2.2090089321136475,0.8966623544692993,0.8966623544692993,0.0,145.6269073486328,146.0,33035.89453125,0.0,2050.417236328125,1.0,281.2581481933594,283.421142578125,291.1222839355469,293.3168334960937,293.1499938964844,293.1499938964844,281.54998779296875,36316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871650755405426,1.0,0.0,0.0,3.6558585166931152,3.655882835388184,8.918094636101159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.12744140625,0.0,1542.0650634765625,1895.4371337890625,0.0,3138.294921875,0.9067812561988832,1.0,0.0,3.0,1.0,0.0
12064920,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.8444802165031433,0.3699467778205871,0.3358526527881622,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.7952700853347778,0.3071199953556061,0.2935449182987213,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9746959805488586,0.5609713792800903,0.3932351171970367,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.8076204061508179,0.3208843171596527,0.3070743083953857,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.7261707186698914,0.2307206988334655,1.0541757345199585,284.6226806640625,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.7489624023437,284.6207580566406,1.0,0.5486897230148315,1.0,1.0,0.0,1.0,-2.862199783325196,2.8621931076049805,6.582748028449714e-06,2.2090089321136475,0.8966623544692993,0.8966623544692993,0.0,145.6269073486328,146.0,33035.89453125,0.0,2050.417236328125,1.0,281.2581481933594,283.421142578125,291.1222839355469,293.3168334960937,293.1499938964844,293.1499938964844,281.54998779296875,36316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871650755405426,1.0,0.0,0.0,3.6558585166931152,3.655882835388184,8.918094636101159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.12744140625,0.0,1542.0650634765625,1895.4371337890625,0.0,3138.294921875,0.9067812561988832,1.0,0.0,3.0,1.0,0.0
12064980,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8410656452178955,0.3685361742973327,0.3340686559677124,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7941175103187561,0.3081051111221313,0.2944963574409485,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9729794859886168,0.5629917979240417,0.3939694166183471,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8049716949462891,0.3204920887947082,0.306392639875412,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7232763767242432,0.2297385931015014,1.0484817028045654,284.7992248535156,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.73199462890625,284.800048828125,1.0,0.54792320728302,1.0,1.0,0.0,1.0,-2.8544087409973145,2.8544020652771,6.546608801727416e-06,2.2028377056121826,0.8960713148117065,0.8960713148117065,0.0,146.69940185546875,134.0,32040.64453125,0.0,2042.76953125,1.0,281.54217529296875,283.639404296875,291.00274658203125,293.061767578125,293.1499938964844,293.1499938964844,281.8500061035156,36225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529835343360901,1.0,0.0,0.0,3.646586418151856,3.6466102600097656,8.872914349922212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.23583984375,0.0,1531.0592041015625,1895.4371337890625,0.0,2963.22314453125,0.904679000377655,1.0,0.0,3.0,1.0,0.0
12065040,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8410656452178955,0.3685361742973327,0.3340686559677124,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7941175103187561,0.3081051111221313,0.2944963574409485,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9729794859886168,0.5629917979240417,0.3939694166183471,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8049716949462891,0.3204920887947082,0.306392639875412,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7232763767242432,0.2297385931015014,1.0484817028045654,284.7992248535156,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.73199462890625,284.800048828125,1.0,0.54792320728302,1.0,1.0,0.0,1.0,-2.8544087409973145,2.8544020652771,6.546608801727416e-06,2.2028377056121826,0.8960713148117065,0.8960713148117065,0.0,146.69940185546875,134.0,32040.64453125,0.0,2042.76953125,1.0,281.54217529296875,283.639404296875,291.00274658203125,293.061767578125,293.1499938964844,293.1499938964844,281.8500061035156,36225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529835343360901,1.0,0.0,0.0,3.646586418151856,3.6466102600097656,8.872914349922212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.23583984375,0.0,1531.0592041015625,1895.4371337890625,0.0,2963.22314453125,0.904679000377655,1.0,0.0,3.0,1.0,0.0
12065100,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8442111611366272,0.3685389757156372,0.3337567150592804,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7979627251625061,0.3086447417736053,0.2948956787586212,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9776546955108644,0.5649515986442566,0.3950349986553192,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.808463454246521,0.3208014965057373,0.3064189851284027,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.725877583026886,0.2297450602054596,1.0472792387008667,284.9624328613281,284.95001220703125,295.857421875,288.07427978515625,295.85870361328125,297.7285461425781,284.97271728515625,1.0,0.5463830828666687,1.0,1.0,0.0,1.0,-2.8543758392333984,2.854369163513184,6.546316853928147e-06,2.202749013900757,0.8977280259132385,0.8977280259132385,0.0,144.3629608154297,134.0,31342.15625,0.0,2031.345947265625,1.0,281.7986755371094,283.8333740234375,290.95880126953125,292.9055480957031,293.1499938964844,293.1499938964844,281.8500061035156,36106.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388970494270325,1.0,0.0,0.0,3.644751310348511,3.644775390625,8.863986522555933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.392578125,0.0,1528.1351318359375,1895.4371337890625,0.0,2831.411865234375,0.9042347073554992,1.0,0.0,3.0,1.0,0.0
12065160,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8499487638473511,0.3688710629940033,0.3338262736797333,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8040680885314941,0.3092124760150909,0.2952732443809509,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9847440719604492,0.567299485206604,0.3964706361293793,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8142811059951782,0.3213884234428406,0.3067297637462616,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7306104302406311,0.2300446927547454,1.0473899841308594,285.0173645019531,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.7283020019531,285.0186462402344,1.0,0.5444267988204956,1.0,1.0,0.0,1.0,-2.857141494750977,2.8571348190307617,6.5589069890847895e-06,2.2048375606536865,0.8987824320793152,0.8987824320793152,0.0,140.74880981445312,122.0,31244.197265625,0.0,2018.296875,1.0,281.8418273925781,283.8871765136719,290.98876953125,292.9703369140625,293.1499938964844,293.1499938964844,282.1499938964844,36004.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308725953102112,1.0,0.0,0.0,3.645663738250733,3.6456875801086426,8.868424856700585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.01904296875,0.0,1528.3807373046875,1895.4371337890625,0.0,2756.570068359375,0.9043295979499816,1.0,0.0,3.0,1.0,0.0
12065220,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8664734363555908,0.3700276613235473,0.3343590199947357,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8198485970497131,0.310401439666748,0.2960051298141479,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.9990000128746032,0.5726257562637329,0.3974044919013977,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8298515677452087,0.3230375349521637,0.3077617287635803,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7442500591278076,0.2311832159757614,1.049923300743103,285.23681640625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577514648437,297.7341613769531,285.2378845214844,1.0,0.5396555066108704,1.0,1.0,0.0,1.0,-2.8650577068328857,2.86505126953125,6.595415015908657e-06,2.210996627807617,0.904438018798828,0.904438018798828,0.0,131.68276977539062,110.0,30504.966796875,0.0,1986.3544921875,1.0,282.14178466796875,284.1340637207031,291.0137634277344,292.9432983398437,293.1499938964844,293.1499938964844,281.8500061035156,35735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131988644599915,1.0,0.0,0.0,3.654767274856568,3.6547913551330566,8.912770681490656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.453125,0.0,1536.4951171875,1895.4371337890625,0.0,2592.682373046875,0.9061844944953918,1.0,0.0,3.0,1.0,0.0
12065280,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8664734363555908,0.3700276613235473,0.3343590199947357,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8198485970497131,0.310401439666748,0.2960051298141479,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.9990000128746032,0.5726257562637329,0.3974044919013977,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8298515677452087,0.3230375349521637,0.3077617287635803,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7442500591278076,0.2311832159757614,1.049923300743103,285.23681640625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577514648437,297.7341613769531,285.2378845214844,1.0,0.5396555066108704,1.0,1.0,0.0,1.0,-2.8650577068328857,2.86505126953125,6.595415015908657e-06,2.210996627807617,0.904438018798828,0.904438018798828,0.0,131.68276977539062,110.0,30504.966796875,0.0,1986.3544921875,1.0,282.14178466796875,284.1340637207031,291.0137634277344,292.9432983398437,293.1499938964844,293.1499938964844,281.8500061035156,35735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131988644599915,1.0,0.0,0.0,3.654767274856568,3.6547913551330566,8.912770681490656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.453125,0.0,1536.4951171875,1895.4371337890625,0.0,2592.682373046875,0.9061844944953918,1.0,0.0,3.0,1.0,0.0
12065340,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.879530668258667,0.3693011999130249,0.3340632617473602,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8321815133094788,0.3114949762821197,0.2968094646930694,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.5791195631027222,0.3798912465572357,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8422589898109436,0.323582261800766,0.3084256052970886,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7556036114692688,0.231625348329544,1.0520577430725098,285.0003356933594,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.7449951171875,284.9967956542969,1.0,0.5326017141342163,1.0,1.0,0.0,1.0,-2.8478245735168457,2.84781813621521,6.515669156215154e-06,2.1974072456359863,0.9032530784606934,0.9032530784606934,0.0,124.31694793701172,98.0,30863.3203125,0.0,1922.674560546875,1.0,281.8577575683594,283.8778381347656,291.14459228515625,293.179443359375,293.1499938964844,293.1499938964844,281.54998779296875,35886.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292855024337769,1.0,0.0,0.0,3.660118579864502,3.6601428985595694,8.938890800891386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.1689453125,0.0,1543.603515625,1895.4371337890625,0.0,2741.79541015625,0.9074480533599854,1.0,0.0,3.0,1.0,0.0
