time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065400,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.879530668258667,0.3693011999130249,0.3340632617473602,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8321815133094788,0.3114949762821197,0.2968094646930694,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.5791195631027222,0.3798912465572357,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8422589898109436,0.323582261800766,0.3084256052970886,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7556036114692688,0.231625348329544,1.0520577430725098,285.0003356933594,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.7449951171875,284.9967956542969,1.0,0.5326017141342163,1.0,1.0,0.0,1.0,-2.8478245735168457,2.84781813621521,6.515669156215154e-06,2.1974072456359863,0.9032530784606934,0.9032530784606934,0.0,124.31694793701172,98.0,30863.3203125,0.0,1922.674560546875,1.0,281.8577575683594,283.8778381347656,291.14459228515625,293.179443359375,293.1499938964844,293.1499938964844,281.54998779296875,35886.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292855024337769,1.0,0.0,0.0,3.660118579864502,3.6601428985595694,8.938890800891386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.1689453125,0.0,1543.603515625,1895.4371337890625,0.0,2741.79541015625,0.9074480533599854,1.0,0.0,3.0,1.0,0.0
12065460,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8931024074554443,0.3671061396598816,0.3320698142051697,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.8461858630180359,0.3124679327011108,0.2974828481674194,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9990000128746032,0.5869373083114624,0.3610900640487671,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.855494499206543,0.322889894247055,0.3077406883239746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7677341103553772,0.2311254143714904,1.0494157075881958,284.7657775878906,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.7538757324219,284.762939453125,1.0,0.5235613584518433,1.0,1.0,0.0,1.0,-2.818851947784424,2.818845510482788,6.384983407770051e-06,2.1756064891815186,0.898871123790741,0.898871123790741,0.0,116.42987823486328,101.0,31340.865234375,0.0,1839.1910400390625,1.0,281.55816650390625,283.6114807128906,291.1613464355469,293.2509765625,293.1499938964844,293.1499938964844,281.8500061035156,36139.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460810780525208,1.0,0.0,0.0,3.655696868896485,3.6557211875915527,8.91730621788156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.7880859375,0.0,1540.5640869140625,1895.4371337890625,0.0,2898.579833984375,0.9066254496574402,1.0,0.0,3.0,1.0,0.0
12065520,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8931024074554443,0.3671061396598816,0.3320698142051697,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.8461858630180359,0.3124679327011108,0.2974828481674194,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9990000128746032,0.5869373083114624,0.3610900640487671,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.855494499206543,0.322889894247055,0.3077406883239746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7677341103553772,0.2311254143714904,1.0494157075881958,284.7657775878906,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.7538757324219,284.762939453125,1.0,0.5235613584518433,1.0,1.0,0.0,1.0,-2.818851947784424,2.818845510482788,6.384983407770051e-06,2.1756064891815186,0.898871123790741,0.898871123790741,0.0,116.42987823486328,101.0,31340.865234375,0.0,1839.1910400390625,1.0,281.55816650390625,283.6114807128906,291.1613464355469,293.2509765625,293.1499938964844,293.1499938964844,281.8500061035156,36139.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460810780525208,1.0,0.0,0.0,3.655696868896485,3.6557211875915527,8.91730621788156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.7880859375,0.0,1540.5640869140625,1895.4371337890625,0.0,2898.579833984375,0.9066254496574402,1.0,0.0,3.0,1.0,0.0
12065580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9022537469863892,0.3663928210735321,0.3307881355285644,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8561241626739502,0.3134958446025848,0.2982624173164367,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.5969443321228027,0.3491807579994201,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8645651340484619,0.3228878974914551,0.307273268699646,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7760376334190369,0.2311899662017822,1.0477148294448853,284.927001953125,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.7679443359375,284.9278564453125,1.0,0.5184935331344604,1.0,1.0,0.0,1.0,-2.8013057708740234,2.801299571990967,6.30496697340277e-06,2.161707639694214,0.8998710513114929,0.8998710513114929,0.0,111.6144561767578,104.0,30242.86328125,0.0,1788.9158935546875,1.0,281.8422241210937,283.8183288574219,291.0379638671875,292.9931030273437,293.1499938964844,293.1499938964844,282.1499938964844,36044.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281226754188538,1.0,0.0,0.0,3.65321946144104,3.65324330329895,8.905223012334318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.46875,0.0,1537.086181640625,1895.4371337890625,0.0,2730.9765625,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12065640,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9022537469863892,0.3663928210735321,0.3307881355285644,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8561241626739502,0.3134958446025848,0.2982624173164367,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.5969443321228027,0.3491807579994201,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8645651340484619,0.3228878974914551,0.307273268699646,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7760376334190369,0.2311899662017822,1.0477148294448853,284.927001953125,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.7679443359375,284.9278564453125,1.0,0.5184935331344604,1.0,1.0,0.0,1.0,-2.8013057708740234,2.801299571990967,6.30496697340277e-06,2.161707639694214,0.8998710513114929,0.8998710513114929,0.0,111.6144561767578,104.0,30242.86328125,0.0,1788.9158935546875,1.0,281.8422241210937,283.8183288574219,291.0379638671875,292.9931030273437,293.1499938964844,293.1499938964844,282.1499938964844,36044.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281226754188538,1.0,0.0,0.0,3.65321946144104,3.65324330329895,8.905223012334318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.46875,0.0,1537.086181640625,1895.4371337890625,0.0,2730.9765625,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12065700,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9061940908432008,0.3665924370288849,0.3307328820228576,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8600993156433105,0.3140470087528229,0.2987096309661865,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.6023056507110596,0.3448015749454498,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8683831691741943,0.3232880234718323,0.30745330452919,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7796077728271484,0.2315901070833206,1.0486369132995603,285.0754089355469,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.7776794433594,285.0857849121094,1.0,0.517055332660675,1.0,1.0,0.0,1.0,-2.797832489013672,2.797826051712036,6.289144039328676e-06,2.1589367389678955,0.9021247625350952,0.9021247625350952,0.0,109.99202728271484,104.0,29457.578125,0.0,1775.8416748046875,1.0,282.098876953125,284.00445556640625,290.9874572753906,292.827392578125,293.1499938964844,293.1499938964844,282.1499938964844,35936.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135362267494202,1.0,0.0,0.0,3.654540061950684,3.654564142227173,8.911662803257059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.28955078125,0.0,1537.7490234375,1895.4371337890625,0.0,2595.7958984375,0.9063023328781128,1.0,0.0,3.0,1.0,0.0
12065760,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9101014137268066,0.3670582771301269,0.3310389816761017,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8636646270751953,0.3146211802959442,0.2991929948329925,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9990000128746032,0.607835054397583,0.3410667181015014,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8720130920410156,0.3239220678806305,0.3079244792461395,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7830642461776733,0.2322153598070144,1.0508121252059937,285.1270751953125,284.95001220703125,295.4826965332031,288.1075744628906,295.4840393066406,297.7891845703125,285.1281433105469,1.0,0.5162500143051147,1.0,1.0,0.0,1.0,-2.7974677085876465,2.79746150970459,6.287348696787376e-06,2.158583402633667,0.9038797616958618,0.9038797616958618,0.0,108.7196807861328,107.0,29323.619140625,0.0,1769.217041015625,1.0,282.14178466796875,284.0548095703125,291.01251220703125,292.8833923339844,293.1499938964844,293.1499938964844,281.8500061035156,35838.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047284483909607,1.0,0.0,0.0,3.6584956645965576,3.658519744873047,8.930964554565435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.2109375,0.0,1541.4290771484375,1895.4371337890625,0.0,2514.73486328125,0.9070842862129213,1.0,0.0,3.0,1.0,0.0
12065820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9130069613456726,0.3663322329521179,0.3308303952217102,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8672547340393066,0.3156805634498596,0.3001787960529327,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.6166895031929016,0.3379546999931335,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8752490282058716,0.3242181539535522,0.3084813356399536,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7864019870758057,0.2327658683061599,1.0542467832565308,284.9277038574219,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.8026123046875,284.92596435546875,1.0,0.5159782767295837,1.0,1.0,0.0,1.0,-2.7994589805603027,2.799452543258667,6.296304036368383e-06,2.160120725631714,0.9019544124603271,0.9019544124603271,0.0,107.7578353881836,110.0,30016.65234375,0.0,1767.6739501953125,1.0,281.8577575683594,283.821044921875,291.14483642578125,293.1199951171875,293.1499938964844,293.1499938964844,281.54998779296875,35985.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164563179016113,1.0,0.0,0.0,3.659904956817627,3.659929037094116,8.937846018852724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.05908203125,0.0,1544.1077880859375,1895.4371337890625,0.0,2622.771240234375,0.9074712991714478,1.0,0.0,3.0,1.0,0.0
12065880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9130069613456726,0.3663322329521179,0.3308303952217102,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8672547340393066,0.3156805634498596,0.3001787960529327,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.6166895031929016,0.3379546999931335,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8752490282058716,0.3242181539535522,0.3084813356399536,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7864019870758057,0.2327658683061599,1.0542467832565308,284.9277038574219,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.8026123046875,284.92596435546875,1.0,0.5159782767295837,1.0,1.0,0.0,1.0,-2.7994589805603027,2.799452543258667,6.296304036368383e-06,2.160120725631714,0.9019544124603271,0.9019544124603271,0.0,107.7578353881836,110.0,30016.65234375,0.0,1767.6739501953125,1.0,281.8577575683594,283.821044921875,291.14483642578125,293.1199951171875,293.1499938964844,293.1499938964844,281.54998779296875,35985.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164563179016113,1.0,0.0,0.0,3.659904956817627,3.659929037094116,8.937846018852724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.05908203125,0.0,1544.1077880859375,1895.4371337890625,0.0,2622.771240234375,0.9074712991714478,1.0,0.0,3.0,1.0,0.0
12065940,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.908980131149292,0.3643589913845062,0.3293093740940094,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8660678267478943,0.3166353106498718,0.3011322319507599,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9990000128746032,0.6227355599403381,0.340421974658966,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8726767897605896,0.3234964907169342,0.3080371618270874,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7842786312103271,0.2323663532733917,1.0535894632339478,284.72296142578125,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.7996826171875,284.7212219238281,1.0,0.5167149305343628,1.0,1.0,0.0,1.0,-2.800419330596924,2.800413131713867,6.300650056800805e-06,2.160873413085937,0.8972477912902832,0.8972477912902832,0.0,108.6142349243164,113.0,30799.58984375,0.0,1773.232666015625,1.0,281.55816650390625,283.5765380859375,291.1802978515625,293.2283935546875,293.1499938964844,293.1499938964844,281.8500061035156,36216.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343066573143005,1.0,0.0,0.0,3.6526224613189697,3.652646541595459,8.902312629288645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.05859375,0.0,1537.70703125,1895.4371337890625,0.0,2788.571533203125,0.9059938788414,1.0,0.0,3.0,1.0,0.0
12066000,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.908980131149292,0.3643589913845062,0.3293093740940094,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8660678267478943,0.3166353106498718,0.3011322319507599,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9990000128746032,0.6227355599403381,0.340421974658966,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8726767897605896,0.3234964907169342,0.3080371618270874,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7842786312103271,0.2323663532733917,1.0535894632339478,284.72296142578125,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.7996826171875,284.7212219238281,1.0,0.5167149305343628,1.0,1.0,0.0,1.0,-2.800419330596924,2.800413131713867,6.300650056800805e-06,2.160873413085937,0.8972477912902832,0.8972477912902832,0.0,108.6142349243164,113.0,30799.58984375,0.0,1773.232666015625,1.0,281.55816650390625,283.5765380859375,291.1802978515625,293.2283935546875,293.1499938964844,293.1499938964844,281.8500061035156,36216.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343066573143005,1.0,0.0,0.0,3.6526224613189697,3.652646541595459,8.902312629288645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.05859375,0.0,1537.70703125,1895.4371337890625,0.0,2788.571533203125,0.9059938788414,1.0,0.0,3.0,1.0,0.0
12066060,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.904221773147583,0.3636603951454162,0.3282976448535919,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8636720776557922,0.3176379799842834,0.3021038770675659,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6287803053855896,0.3443759977817535,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8690246343612671,0.3234527111053467,0.3077515363693237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7809514999389648,0.2323185205459594,1.052646517753601,284.89990234375,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.7948303222656,284.9013061523437,1.0,0.5181392431259155,1.0,1.0,0.0,1.0,-2.803640604019165,2.8036341667175293,6.314998245215975e-06,2.163287878036499,0.898003876209259,0.898003876209259,0.0,110.05724334716795,116.0,29878.619140625,-0.0,1785.076171875,1.0,281.8421936035156,283.7966613769531,291.0614318847656,292.9918212890625,293.1499938964844,293.1499938964844,282.1499938964844,36100.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193702101707458,1.0,0.0,0.0,3.648012638092041,3.648036479949951,8.879856068233494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.306640625,0.0,1531.708984375,1895.4371337890625,0.0,2649.7353515625,0.9049137830734252,1.0,0.0,3.0,1.0,0.0
12066120,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.904221773147583,0.3636603951454162,0.3282976448535919,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8636720776557922,0.3176379799842834,0.3021038770675659,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6287803053855896,0.3443759977817535,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8690246343612671,0.3234527111053467,0.3077515363693237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7809514999389648,0.2323185205459594,1.052646517753601,284.89990234375,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.7948303222656,284.9013061523437,1.0,0.5181392431259155,1.0,1.0,0.0,1.0,-2.803640604019165,2.8036341667175293,6.314998245215975e-06,2.163287878036499,0.898003876209259,0.898003876209259,0.0,110.05724334716795,116.0,29878.619140625,-0.0,1785.076171875,1.0,281.8421936035156,283.7966613769531,291.0614318847656,292.9918212890625,293.1499938964844,293.1499938964844,282.1499938964844,36100.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193702101707458,1.0,0.0,0.0,3.648012638092041,3.648036479949951,8.879856068233494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.306640625,0.0,1531.708984375,1895.4371337890625,0.0,2649.7353515625,0.9049137830734252,1.0,0.0,3.0,1.0,0.0
12066180,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9017196297645568,0.3641447424888611,0.3285678625106811,297.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8621324896812439,0.3187273144721985,0.3031511902809143,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.6359834671020508,0.3474353551864624,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8671431541442871,0.3243955075740814,0.3084809184074402,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7793029546737671,0.233084037899971,1.0554347038269043,285.0968933105469,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.7975158691406,285.098388671875,1.0,0.5203593373298645,1.0,1.0,0.0,1.0,-2.8131229877471924,2.8131165504455566,6.357710390147986e-06,2.17056941986084,0.9015849828720092,0.9015849828720092,0.0,111.4451141357422,119.0,28984.0,-0.0,1806.365234375,1.0,282.1417541503906,284.0357360839844,291.0290832519531,292.8812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987118363380432,1.0,0.0,0.0,3.651426553726196,3.6514503955841056,8.896483905118657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.37939453125,0.0,1533.9298095703125,1895.4371337890625,0.0,2459.653564453125,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12066240,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9017196297645568,0.3641447424888611,0.3285678625106811,297.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8621324896812439,0.3187273144721985,0.3031511902809143,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.6359834671020508,0.3474353551864624,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8671431541442871,0.3243955075740814,0.3084809184074402,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7793029546737671,0.233084037899971,1.0554347038269043,285.0968933105469,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.7975158691406,285.098388671875,1.0,0.5203593373298645,1.0,1.0,0.0,1.0,-2.8131229877471924,2.8131165504455566,6.357710390147986e-06,2.17056941986084,0.9015849828720092,0.9015849828720092,0.0,111.4451141357422,119.0,28984.0,-0.0,1806.365234375,1.0,282.1417541503906,284.0357360839844,291.0290832519531,292.8812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987118363380432,1.0,0.0,0.0,3.651426553726196,3.6514503955841056,8.896483905118657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.37939453125,0.0,1533.9298095703125,1895.4371337890625,0.0,2459.653564453125,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12066300,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9002505540847778,0.3639775216579437,0.3287223577499389,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8611511588096619,0.3192555606365204,0.3036881387233734,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.6392298340797424,0.349251925945282,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8660781979560852,0.3246955871582031,0.3089541792869568,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7784175872802734,0.2333766967058181,1.0574160814285278,284.96612548828125,284.95001220703125,295.19287109375,288.1100158691406,295.1940612792969,297.798095703125,284.9571228027344,1.0,0.5217164754867554,1.0,1.0,0.0,1.0,-2.819088697433472,2.819082260131836,6.384783318935661e-06,2.175208568572998,0.9004541635513306,0.9004541635513306,0.0,112.28937530517578,119.0,29756.962890625,-0.0,1819.68505859375,1.0,281.8985595703125,283.8638916015625,291.1335754394531,293.11700439453125,293.1499938964844,293.1499938964844,281.8500061035156,35947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064497113227844,1.0,0.0,0.0,3.652686834335327,3.652710914611816,8.902627541829133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.69384765625,0.0,1535.7637939453125,1895.4371337890625,0.0,2530.537841796875,0.9058034420013428,1.0,0.0,3.0,1.0,0.0
12066360,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8973129987716675,0.3633121848106384,0.3283330500125885,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8592732548713684,0.3197493255138397,0.3042053878307342,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6417887210845947,0.3521717190742492,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8637964725494385,0.3246397972106933,0.309076726436615,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7764009237289429,0.2333729863166809,1.0581477880477903,284.9154052734375,284.95001220703125,295.1633605957031,288.1083068847656,295.1645202636719,297.7948913574219,284.9139404296875,1.0,0.5231092572212219,1.0,1.0,0.0,1.0,-2.8237807750701904,2.823774576187134,6.406158263416728e-06,2.1788759231567383,0.8996703028678894,0.8996703028678894,0.0,113.47051239013672,122.0,29831.3359375,-0.0,1832.6868896484373,1.0,281.857666015625,283.8129577636719,291.1545715332031,293.119140625,293.1499938964844,293.1499938964844,282.1499938964844,36017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127633929252625,1.0,0.0,0.0,3.6516714096069336,3.651695489883423,8.897678185348923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.361328125,0.0,1535.1571044921875,1895.4371337890625,0.0,2588.6640625,0.9056527614593506,1.0,0.0,3.0,1.0,0.0
12066420,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8916338682174683,0.3630596995353699,0.3278575241565704,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.855446457862854,0.3207842707633972,0.3052445650100708,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.6473238468170166,0.3582228422164917,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8592361211776733,0.3251049816608429,0.3093917071819305,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.772258460521698,0.2337260246276855,1.0594478845596311,285.0932006835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076965332031,297.7896423339844,285.0945739746094,1.0,0.526044487953186,1.0,1.0,0.0,1.0,-2.8336684703826904,2.8336620330810547,6.451079570979346e-06,2.186496496200561,0.9030144214630128,0.9030144214630128,0.0,115.9468994140625,125.0,28967.748046875,-0.0,1860.162109375,1.0,282.1421813964844,284.0329284667969,291.0656433105469,292.93524169921875,293.1499938964844,293.1499938964844,281.8500061035156,35858.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013038635253906,1.0,0.0,0.0,3.6560604572296143,3.656084537506104,8.919079732550017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.74169921875,0.0,1538.8634033203125,1895.4371337890625,0.0,2483.351806640625,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
12066480,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8916338682174683,0.3630596995353699,0.3278575241565704,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.855446457862854,0.3207842707633972,0.3052445650100708,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.6473238468170166,0.3582228422164917,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8592361211776733,0.3251049816608429,0.3093917071819305,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.772258460521698,0.2337260246276855,1.0594478845596311,285.0932006835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076965332031,297.7896423339844,285.0945739746094,1.0,0.526044487953186,1.0,1.0,0.0,1.0,-2.8336684703826904,2.8336620330810547,6.451079570979346e-06,2.186496496200561,0.9030144214630128,0.9030144214630128,0.0,115.9468994140625,125.0,28967.748046875,-0.0,1860.162109375,1.0,282.1421813964844,284.0329284667969,291.0656433105469,292.93524169921875,293.1499938964844,293.1499938964844,281.8500061035156,35858.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013038635253906,1.0,0.0,0.0,3.6560604572296143,3.656084537506104,8.919079732550017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.74169921875,0.0,1538.8634033203125,1895.4371337890625,0.0,2483.351806640625,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
12066540,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8856193423271179,0.3619415163993835,0.3273218274116516,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8513685464859009,0.32176473736763,0.3062841296195984,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6516236662864685,0.3647722899913788,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8544493317604065,0.3250774145126343,0.3097147345542907,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7678882479667664,0.2337000072002411,1.0607537031173706,284.9109802246094,284.95001220703125,295.0531616210937,288.0967102050781,295.05419921875,297.7796325683594,284.9094543457031,1.0,0.5291743874549866,1.0,1.0,0.0,1.0,-2.844107389450073,2.844100952148437,6.498890797956847e-06,2.19463849067688,0.901029884815216,0.901029884815216,0.0,118.66399383544922,128.0,29820.267578125,-0.0,1889.857421875,1.0,281.8577880859375,283.8096923828125,291.1503601074219,293.1231689453125,293.1499938964844,293.1499938964844,281.54998779296875,36002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163413405418396,1.0,0.0,0.0,3.656855344772339,3.656879425048828,8.922958727453079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.54833984375,0.0,1540.825927734375,1895.4371337890625,0.0,2621.70849609375,0.9068002700805664,1.0,0.0,3.0,1.0,0.0
12066600,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8856193423271179,0.3619415163993835,0.3273218274116516,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8513685464859009,0.32176473736763,0.3062841296195984,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6516236662864685,0.3647722899913788,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8544493317604065,0.3250774145126343,0.3097147345542907,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7678882479667664,0.2337000072002411,1.0607537031173706,284.9109802246094,284.95001220703125,295.0531616210937,288.0967102050781,295.05419921875,297.7796325683594,284.9094543457031,1.0,0.5291743874549866,1.0,1.0,0.0,1.0,-2.844107389450073,2.844100952148437,6.498890797956847e-06,2.19463849067688,0.901029884815216,0.901029884815216,0.0,118.66399383544922,128.0,29820.267578125,-0.0,1889.857421875,1.0,281.8577880859375,283.8096923828125,291.1503601074219,293.1231689453125,293.1499938964844,293.1499938964844,281.54998779296875,36002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163413405418396,1.0,0.0,0.0,3.656855344772339,3.656879425048828,8.922958727453079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.54833984375,0.0,1540.825927734375,1895.4371337890625,0.0,2621.70849609375,0.9068002700805664,1.0,0.0,3.0,1.0,0.0
12066660,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.877021074295044,0.3597260415554046,0.3256479501724243,297.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8458284139633179,0.3226472437381744,0.3072589337825775,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9990000128746032,0.6538703441619873,0.3734504580497741,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8474857807159424,0.324150413274765,0.309146523475647,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.7613320350646973,0.2328382432460785,1.058336853981018,284.7131652832031,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.7591247558594,284.7117004394531,1.0,0.5321073532104492,1.0,1.0,0.0,1.0,-2.850114107131958,2.850107431411743,6.526531251438428e-06,2.19934630393982,0.8962335586547852,0.8962335586547852,0.0,122.03366088867188,131.0,30715.302734375,-0.0,1915.81396484375,1.0,281.5581970214844,283.5728454589844,291.1620788574219,293.2081298828125,293.1499938964844,293.1499938964844,281.8500061035156,36231.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351091146469116,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.02880859375,0.0,1533.73876953125,1895.4371337890625,0.0,2796.0556640625,0.9051852226257324,1.0,0.0,3.0,1.0,0.0
12066720,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.877021074295044,0.3597260415554046,0.3256479501724243,297.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8458284139633179,0.3226472437381744,0.3072589337825775,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9990000128746032,0.6538703441619873,0.3734504580497741,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8474857807159424,0.324150413274765,0.309146523475647,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.7613320350646973,0.2328382432460785,1.058336853981018,284.7131652832031,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.7591247558594,284.7117004394531,1.0,0.5321073532104492,1.0,1.0,0.0,1.0,-2.850114107131958,2.850107431411743,6.526531251438428e-06,2.19934630393982,0.8962335586547852,0.8962335586547852,0.0,122.03366088867188,131.0,30715.302734375,-0.0,1915.81396484375,1.0,281.5581970214844,283.5728454589844,291.1620788574219,293.2081298828125,293.1499938964844,293.1499938964844,281.8500061035156,36231.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351091146469116,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.02880859375,0.0,1533.73876953125,1895.4371337890625,0.0,2796.0556640625,0.9051852226257324,1.0,0.0,3.0,1.0,0.0
12066780,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8697899580001831,0.3588036596775055,0.3244968056678772,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8410530686378479,0.3235829472541809,0.3082293570041656,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6568424701690674,0.381374329328537,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415119051933289,0.3239382803440094,0.3087620735168457,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7555453777313232,0.2324098944664001,1.0559149980545044,284.8873596191406,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.7424621582031,284.8888244628906,1.0,0.534904420375824,1.0,1.0,0.0,1.0,-2.856043100357056,2.856036424636841,6.553636922035366e-06,2.203887224197388,0.8967957496643066,0.8967957496643066,0.0,125.18721771240234,134.0,29751.162109375,-0.0,1940.703369140625,1.0,281.8421325683594,283.7906799316406,291.0280456542969,292.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,36118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205993175506592,1.0,0.0,0.0,3.643691062927246,3.643715143203736,8.858830824465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.61767578125,0.0,1527.0439453125,1895.4371337890625,0.0,2661.122802734375,0.9039597511291504,1.0,0.0,3.0,1.0,0.0
12066840,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8697899580001831,0.3588036596775055,0.3244968056678772,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8410530686378479,0.3235829472541809,0.3082293570041656,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6568424701690674,0.381374329328537,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415119051933289,0.3239382803440094,0.3087620735168457,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7555453777313232,0.2324098944664001,1.0559149980545044,284.8873596191406,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.7424621582031,284.8888244628906,1.0,0.534904420375824,1.0,1.0,0.0,1.0,-2.856043100357056,2.856036424636841,6.553636922035366e-06,2.203887224197388,0.8967957496643066,0.8967957496643066,0.0,125.18721771240234,134.0,29751.162109375,-0.0,1940.703369140625,1.0,281.8421325683594,283.7906799316406,291.0280456542969,292.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,36118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205993175506592,1.0,0.0,0.0,3.643691062927246,3.643715143203736,8.858830824465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.61767578125,0.0,1527.0439453125,1895.4371337890625,0.0,2661.122802734375,0.9039597511291504,1.0,0.0,3.0,1.0,0.0
12066900,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8673674464225769,0.358841061592102,0.324412852525711,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8393511772155762,0.3240862786769867,0.3087358474731445,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.6589783430099487,0.3844641745090484,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8395307660102844,0.3242274522781372,0.3089458346366882,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7536196112632751,0.2325311750173568,1.056127429008484,285.0325012207031,284.95001220703125,294.936767578125,288.0707397460937,294.9375915527344,297.7384033203125,285.041748046875,1.0,0.5363791584968567,1.0,1.0,0.0,1.0,-2.860738515853882,2.860732078552246,6.575183306267718e-06,2.207501173019409,0.8987455368041992,0.8987455368041992,0.0,126.5241470336914,134.0,28945.546875,-0.0,1954.822265625,1.0,282.0986022949219,283.97784423828125,290.9689025878906,292.7845458984375,293.1499938964844,293.1499938964844,282.1499938964844,36005.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807655930519104,1.0,0.0,0.0,3.643800020217896,3.6438241004943848,8.859360036694852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.99267578125,0.0,1526.321533203125,1895.4371337890625,0.0,2541.623779296875,0.9039466977119446,1.0,0.0,3.0,1.0,0.0
12066960,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.865638792514801,0.3591050207614898,0.3246323764324188,297.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8380441069602966,0.324610024690628,0.3092598021030426,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.6615002155303955,0.3870313763618469,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.838151752948761,0.3247282207012176,0.3093863725662231,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7522966265678406,0.2328561544418335,1.057410717010498,285.08367919921875,284.95001220703125,294.9168395996094,288.0638732910156,294.9176025390625,297.7372741699219,285.0851135253906,1.0,0.5379453897476196,1.0,1.0,0.0,1.0,-2.866787433624268,2.866780996322632,6.60300884192111e-06,2.2121644020080566,0.9001969695091248,0.9001969695091248,0.0,127.7238998413086,137.0,28863.265625,-0.0,1970.5194091796875,1.0,282.141845703125,284.0306091308594,290.9826965332031,292.83038330078125,293.1499938964844,293.1499938964844,282.45001220703125,35907.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001407384872437,1.0,0.0,0.0,3.646437883377075,3.646461963653565,8.87219243850268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.63623046875,0.0,1528.5186767578125,1895.4371337890625,0.0,2472.711669921875,0.904435396194458,1.0,0.0,3.0,1.0,0.0
12067020,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8628483414649963,0.3599631786346435,0.3253605365753174,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.835820734500885,0.3256943523883819,0.3103369772434234,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9990000128746032,0.6672559380531311,0.3916870951652527,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8360523581504822,0.3260768055915832,0.3106120824813843,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7503928542137146,0.2338750958442688,1.0617294311523438,285.27886962890625,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.7401123046875,285.2802734375,1.0,0.5413273572921753,1.0,1.0,0.0,1.0,-2.881214141845703,2.8812074661254883,6.669671165582258e-06,2.223313808441162,0.906197428703308,0.906197428703308,0.0,130.0504150390625,140.0,28006.765625,-0.0,2005.57470703125,1.0,282.4417724609375,284.2685852050781,290.9749450683594,292.76324462890625,293.1499938964844,293.1499938964844,282.1499938964844,35663.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819733023643494,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.92989646672504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.48291015625,0.0,1539.8758544921875,1895.4371337890625,0.0,2307.87548828125,0.9069189429283142,1.0,0.0,3.0,1.0,0.0
12067080,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8628483414649963,0.3599631786346435,0.3253605365753174,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.835820734500885,0.3256943523883819,0.3103369772434234,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9990000128746032,0.6672559380531311,0.3916870951652527,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8360523581504822,0.3260768055915832,0.3106120824813843,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7503928542137146,0.2338750958442688,1.0617294311523438,285.27886962890625,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.7401123046875,285.2802734375,1.0,0.5413273572921753,1.0,1.0,0.0,1.0,-2.881214141845703,2.8812074661254883,6.669671165582258e-06,2.223313808441162,0.906197428703308,0.906197428703308,0.0,130.0504150390625,140.0,28006.765625,-0.0,2005.57470703125,1.0,282.4417724609375,284.2685852050781,290.9749450683594,292.76324462890625,293.1499938964844,293.1499938964844,282.1499938964844,35663.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819733023643494,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.92989646672504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.48291015625,0.0,1539.8758544921875,1895.4371337890625,0.0,2307.87548828125,0.9069189429283142,1.0,0.0,3.0,1.0,0.0
12067140,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8585671186447144,0.3593202233314514,0.3253484964370727,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8327946662902832,0.3266929388046264,0.3113987147808075,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.6713233590126038,0.3976224660873413,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.832837700843811,0.3265078365802765,0.3114503920078277,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7475603818893433,0.2342564761638641,1.0651307106018066,285.0967102050781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.7364501953125,285.0951538085937,1.0,0.5448534488677979,1.0,1.0,0.0,1.0,-2.89471173286438,2.894705057144165,6.7325818235985935e-06,2.233851194381714,0.9066908359527588,0.9066908359527588,0.0,132.86854553222656,143.0,28914.54296875,-0.0,2041.8248291015625,1.0,282.15771484375,284.0450439453125,291.09619140625,293.0066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35768.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003381490707397,1.0,0.0,0.0,3.667727708816528,3.6677517890930176,8.976095386969973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.908203125,0.0,1551.23876953125,1895.4371337890625,0.0,2474.516845703125,0.9090763330459596,1.0,0.0,3.0,1.0,0.0
12067200,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8585671186447144,0.3593202233314514,0.3253484964370727,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8327946662902832,0.3266929388046264,0.3113987147808075,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.6713233590126038,0.3976224660873413,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.832837700843811,0.3265078365802765,0.3114503920078277,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7475603818893433,0.2342564761638641,1.0651307106018066,285.0967102050781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.7364501953125,285.0951538085937,1.0,0.5448534488677979,1.0,1.0,0.0,1.0,-2.89471173286438,2.894705057144165,6.7325818235985935e-06,2.233851194381714,0.9066908359527588,0.9066908359527588,0.0,132.86854553222656,143.0,28914.54296875,-0.0,2041.8248291015625,1.0,282.15771484375,284.0450439453125,291.09619140625,293.0066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35768.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003381490707397,1.0,0.0,0.0,3.667727708816528,3.6677517890930176,8.976095386969973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.908203125,0.0,1551.23876953125,1895.4371337890625,0.0,2474.516845703125,0.9090763330459596,1.0,0.0,3.0,1.0,0.0
