time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067260,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8515682220458984,0.3573444187641144,0.3239367604255676,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8282462358474731,0.3275742530822754,0.3123819530010223,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.67295241355896,0.4059668779373169,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8272308111190796,0.325810819864273,0.3111504316329956,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7424047589302063,0.2336151748895645,1.0639184713363647,284.8943176269531,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.7198181152344,284.89263916015625,1.0,0.5480707883834839,1.0,1.0,0.0,1.0,-2.902414083480835,2.90240740776062,6.768671937606996e-06,2.239889621734619,0.9042838215827942,0.9042838215827942,0.0,136.45530700683594,146.0,29804.6328125,-0.0,2072.443603515625,1.0,281.85809326171875,283.8025817871094,291.10504150390625,293.0984802246094,293.1499938964844,293.1499938964844,281.54998779296875,35972.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236365914344788,1.0,0.0,0.0,3.669461727142334,3.6694858074188232,8.984584383142646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.68408203125,0.0,1554.721435546875,1895.4371337890625,0.0,2689.292236328125,0.909595787525177,1.0,0.0,3.0,1.0,0.0
12067320,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8515682220458984,0.3573444187641144,0.3239367604255676,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8282462358474731,0.3275742530822754,0.3123819530010223,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.67295241355896,0.4059668779373169,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8272308111190796,0.325810819864273,0.3111504316329956,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7424047589302063,0.2336151748895645,1.0639184713363647,284.8943176269531,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.7198181152344,284.89263916015625,1.0,0.5480707883834839,1.0,1.0,0.0,1.0,-2.902414083480835,2.90240740776062,6.768671937606996e-06,2.239889621734619,0.9042838215827942,0.9042838215827942,0.0,136.45530700683594,146.0,29804.6328125,-0.0,2072.443603515625,1.0,281.85809326171875,283.8025817871094,291.10504150390625,293.0984802246094,293.1499938964844,293.1499938964844,281.54998779296875,35972.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236365914344788,1.0,0.0,0.0,3.669461727142334,3.6694858074188232,8.984584383142646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.68408203125,0.0,1554.721435546875,1895.4371337890625,0.0,2689.292236328125,0.909595787525177,1.0,0.0,3.0,1.0,0.0
12067380,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.8437104821205139,0.3547655045986175,0.3218834400177002,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8232048749923706,0.3283770680427551,0.313301146030426,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.672849178314209,0.4152375757694244,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.8206316828727722,0.3244855403900146,0.3101752698421478,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.73622727394104,0.2323064357042312,1.059418797492981,284.69342041015625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.695068359375,284.6918029785156,1.0,0.550854504108429,1.0,1.0,0.0,1.0,-2.905617475509644,2.9056107997894287,6.783747721783584e-06,2.242417812347412,0.8992001414299011,0.8992001414299011,0.0,140.31263732910156,149.0,30679.62890625,-0.0,2096.9443359375,1.0,281.55810546875,283.5636291503906,291.0683288574219,293.12213134765625,293.1499938964844,293.1499938964844,281.8500061035156,36225.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424471616744995,1.0,0.0,0.0,3.661830425262451,3.66185474395752,8.947254173108377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.6494140625,0.0,1548.0606689453125,1895.4371337890625,0.0,2864.587646484375,0.9080572128295898,1.0,0.0,3.0,1.0,0.0
12067440,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.8437104821205139,0.3547655045986175,0.3218834400177002,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8232048749923706,0.3283770680427551,0.313301146030426,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.672849178314209,0.4152375757694244,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.8206316828727722,0.3244855403900146,0.3101752698421478,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.73622727394104,0.2323064357042312,1.059418797492981,284.69342041015625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.695068359375,284.6918029785156,1.0,0.550854504108429,1.0,1.0,0.0,1.0,-2.905617475509644,2.9056107997894287,6.783747721783584e-06,2.242417812347412,0.8992001414299011,0.8992001414299011,0.0,140.31263732910156,149.0,30679.62890625,-0.0,2096.9443359375,1.0,281.55810546875,283.5636291503906,291.0683288574219,293.12213134765625,293.1499938964844,293.1499938964844,281.8500061035156,36225.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424471616744995,1.0,0.0,0.0,3.661830425262451,3.66185474395752,8.947254173108377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.6494140625,0.0,1548.0606689453125,1895.4371337890625,0.0,2864.587646484375,0.9080572128295898,1.0,0.0,3.0,1.0,0.0
12067500,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8401106595993042,0.3539488613605499,0.3209308683872223,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8208638429641724,0.3287957012653351,0.3137502372264862,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.6730954647064209,0.4196440279483795,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8174929618835449,0.3240691721439361,0.3096693754196167,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7332710027694702,0.2317840009927749,1.0568125247955322,284.8197631835937,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.68408203125,284.8280639648437,1.0,0.5521122813224792,1.0,1.0,0.0,1.0,-2.9065659046173096,2.9065592288970947,6.78812148180441e-06,2.2431252002716064,0.8995277285575867,0.8995277285575867,0.0,142.1510009765625,149.0,29824.21484375,-0.0,2107.662109375,1.0,281.80157470703125,283.7322998046875,290.9491577148437,292.86187744140625,293.1499938964844,293.1499938964844,281.8500061035156,36184.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336816430091858,1.0,0.0,0.0,3.658010482788086,3.658034563064575,8.928595889301505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.8876953125,0.0,1543.480224609375,1895.4371337890625,0.0,2782.743896484375,0.9072329998016356,1.0,0.0,3.0,1.0,0.0
12067560,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.837613582611084,0.3536484539508819,0.3205394446849823,297.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8191270232200623,0.329247772693634,0.3142194449901581,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6739833950996399,0.4231202006340027,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8152496814727783,0.3240292966365814,0.3095433115959167,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.731135368347168,0.2315684854984283,1.0555325746536257,284.86669921875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728576660156,297.6768798828125,284.86798095703125,1.0,0.5533999800682068,1.0,1.0,0.0,1.0,-2.909144639968872,2.909137725830078,6.800096798542654e-06,2.245082139968872,0.8994882106781006,0.8994882106781006,0.0,143.6844940185547,152.0,29722.61328125,-0.0,2119.64599609375,1.0,281.8422241210937,283.7822570800781,290.9154968261719,292.8426208496094,293.1499938964844,293.1499938964844,282.1499938964844,36128.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264113068580627,1.0,0.0,0.0,3.656212568283081,3.6562366485595694,8.919821539166151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.626953125,0.0,1541.05712890625,1895.4371337890625,0.0,2715.064208984375,0.9067652225494384,1.0,0.0,3.0,1.0,0.0
12067620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8342989683151245,0.3538385033607483,0.3205668926239013,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8166375160217285,0.330218493938446,0.3152007162570953,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6771302223205566,0.4285549819469452,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8122947812080383,0.3246456682682037,0.3099974989891052,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7283554077148438,0.2317855656147003,1.055955171585083,285.0609130859375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.67144775390625,285.0622863769531,1.0,0.5561604499816895,1.0,1.0,0.0,1.0,-2.917938709259033,2.91793179512024,6.841189133410808e-06,2.251832962036133,0.9025760889053344,0.9025760889053344,0.0,146.29061889648438,140.0,28813.736328125,-0.0,2147.60595703125,1.0,282.1418151855469,284.0213928222656,290.86260986328125,292.70770263671875,293.1499938964844,293.1499938964844,281.8500061035156,35931.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046447038650513,1.0,0.0,0.0,3.658103227615357,3.6581273078918457,8.929048931349826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7275390625,0.0,1541.6876220703125,1895.4371337890625,0.0,2513.96630859375,0.907060444355011,1.0,0.0,3.0,1.0,0.0
12067680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8342989683151245,0.3538385033607483,0.3205668926239013,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8166375160217285,0.330218493938446,0.3152007162570953,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6771302223205566,0.4285549819469452,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8122947812080383,0.3246456682682037,0.3099974989891052,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7283554077148438,0.2317855656147003,1.055955171585083,285.0609130859375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.67144775390625,285.0622863769531,1.0,0.5561604499816895,1.0,1.0,0.0,1.0,-2.917938709259033,2.91793179512024,6.841189133410808e-06,2.251832962036133,0.9025760889053344,0.9025760889053344,0.0,146.29061889648438,140.0,28813.736328125,-0.0,2147.60595703125,1.0,282.1418151855469,284.0213928222656,290.86260986328125,292.70770263671875,293.1499938964844,293.1499938964844,281.8500061035156,35931.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046447038650513,1.0,0.0,0.0,3.658103227615357,3.6581273078918457,8.929048931349826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7275390625,0.0,1541.6876220703125,1895.4371337890625,0.0,2513.96630859375,0.907060444355011,1.0,0.0,3.0,1.0,0.0
12067740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8364526033401489,0.3527753055095672,0.3199897706508636,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8198927044868469,0.3311235606670379,0.3160114288330078,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6801770329475403,0.4242687225341797,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8150641918182373,0.3245743811130523,0.3101623058319092,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7305923700332642,0.2316092848777771,1.0558483600616455,284.8731689453125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.6683654785156,284.87115478515625,1.0,0.553891658782959,1.0,1.0,0.0,1.0,-2.913162469863892,2.9131555557250977,6.819440841354663e-06,2.248425006866455,0.9000619053840637,0.9000619053840637,0.0,144.32850646972656,143.0,29581.076171875,-0.0,2129.6689453125,1.0,281.8577575683594,283.794921875,290.9717712402344,292.9257202148437,293.1499938964844,293.1499938964844,281.54998779296875,36069.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180769681930542,1.0,0.0,0.0,3.656430959701538,3.6564550399780273,8.920887353269791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.52099609375,0.0,1540.85791015625,1895.4371337890625,0.0,2637.76318359375,0.906751811504364,1.0,0.0,3.0,1.0,0.0
12067800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8364526033401489,0.3527753055095672,0.3199897706508636,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8198927044868469,0.3311235606670379,0.3160114288330078,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6801770329475403,0.4242687225341797,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8150641918182373,0.3245743811130523,0.3101623058319092,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7305923700332642,0.2316092848777771,1.0558483600616455,284.8731689453125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.6683654785156,284.87115478515625,1.0,0.553891658782959,1.0,1.0,0.0,1.0,-2.913162469863892,2.9131555557250977,6.819440841354663e-06,2.248425006866455,0.9000619053840637,0.9000619053840637,0.0,144.32850646972656,143.0,29581.076171875,-0.0,2129.6689453125,1.0,281.8577575683594,283.794921875,290.9717712402344,292.9257202148437,293.1499938964844,293.1499938964844,281.54998779296875,36069.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180769681930542,1.0,0.0,0.0,3.656430959701538,3.6564550399780273,8.920887353269791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.52099609375,0.0,1540.85791015625,1895.4371337890625,0.0,2637.76318359375,0.906751811504364,1.0,0.0,3.0,1.0,0.0
12067860,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8347084522247314,0.3505338728427887,0.3181909024715423,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.820263683795929,0.3319277465343475,0.3167971670627594,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9990000128746032,0.6826190948486328,0.4247103035449981,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8141347169876099,0.3235299587249756,0.3093799948692322,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.7296319007873535,0.2306752204895019,1.0524442195892334,284.66583251953125,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.65606689453125,284.6640319824219,1.0,0.5533726215362549,1.0,1.0,0.0,1.0,-2.907435178756714,2.90742826461792,6.792351541662356e-06,2.243870973587036,0.8945678472518921,0.8945678472518921,0.0,144.28482055664062,146.0,30349.0078125,-0.0,2119.709716796875,1.0,281.5582275390625,283.55108642578125,290.9818420410156,293.0077819824219,293.1499938964844,293.1499938964844,281.8500061035156,36306.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372481465339661,1.0,0.0,0.0,3.6457669734954834,3.6457908153533936,8.868927352523315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.64794921875,0.0,1530.7578125,1895.4371337890625,0.0,2816.015625,0.9045236110687256,1.0,0.0,3.0,1.0,0.0
12067920,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8347084522247314,0.3505338728427887,0.3181909024715423,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.820263683795929,0.3319277465343475,0.3167971670627594,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9990000128746032,0.6826190948486328,0.4247103035449981,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8141347169876099,0.3235299587249756,0.3093799948692322,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.7296319007873535,0.2306752204895019,1.0524442195892334,284.66583251953125,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.65606689453125,284.6640319824219,1.0,0.5533726215362549,1.0,1.0,0.0,1.0,-2.907435178756714,2.90742826461792,6.792351541662356e-06,2.243870973587036,0.8945678472518921,0.8945678472518921,0.0,144.28482055664062,146.0,30349.0078125,-0.0,2119.709716796875,1.0,281.5582275390625,283.55108642578125,290.9818420410156,293.0077819824219,293.1499938964844,293.1499938964844,281.8500061035156,36306.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372481465339661,1.0,0.0,0.0,3.6457669734954834,3.6457908153533936,8.868927352523315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.64794921875,0.0,1530.7578125,1895.4371337890625,0.0,2816.015625,0.9045236110687256,1.0,0.0,3.0,1.0,0.0
12067980,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8322478532791138,0.3495948016643524,0.3169448375701904,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.819504976272583,0.3327903151512146,0.3176210522651672,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.6858683824539185,0.427073061466217,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8121809959411621,0.3231806755065918,0.3087920546531677,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7277693748474121,0.2302298247814178,1.0495606660842896,284.8380126953125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.6512756347656,284.8392333984375,1.0,0.5537605285644531,1.0,1.0,0.0,1.0,-2.9055869579315186,2.905580282211304,6.783453954994911e-06,2.242327213287353,0.8944696187973022,0.8944696187973022,0.0,145.19422912597656,149.0,29384.162109375,-0.0,2121.0830078125,1.0,281.84210205078125,283.7698669433594,290.8366394042969,292.7422180175781,293.1499938964844,293.1499938964844,282.1499938964844,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227184414863586,1.0,0.0,0.0,3.6376471519470215,3.637671232223511,8.829466082715953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.33837890625,0.0,1520.9239501953125,1895.4371337890625,0.0,2680.77197265625,0.902661919593811,1.0,0.0,3.0,1.0,0.0
12068040,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8322478532791138,0.3495948016643524,0.3169448375701904,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.819504976272583,0.3327903151512146,0.3176210522651672,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.6858683824539185,0.427073061466217,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8121809959411621,0.3231806755065918,0.3087920546531677,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7277693748474121,0.2302298247814178,1.0495606660842896,284.8380126953125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.6512756347656,284.8392333984375,1.0,0.5537605285644531,1.0,1.0,0.0,1.0,-2.9055869579315186,2.905580282211304,6.783453954994911e-06,2.242327213287353,0.8944696187973022,0.8944696187973022,0.0,145.19422912597656,149.0,29384.162109375,-0.0,2121.0830078125,1.0,281.84210205078125,283.7698669433594,290.8366394042969,292.7422180175781,293.1499938964844,293.1499938964844,282.1499938964844,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227184414863586,1.0,0.0,0.0,3.6376471519470215,3.637671232223511,8.829466082715953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.33837890625,0.0,1520.9239501953125,1895.4371337890625,0.0,2680.77197265625,0.902661919593811,1.0,0.0,3.0,1.0,0.0
12068100,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8315324187278748,0.3496314287185669,0.3168334364891052,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8192440867424011,0.3332583606243133,0.3180654942989349,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6880849599838257,0.4281044900417328,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8116200566291809,0.3233969509601593,0.3088803887367248,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7272306084632874,0.2303318232297897,1.0495734214782717,284.9811706542969,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.6543273925781,284.99005126953125,1.0,0.5543243885040283,1.0,1.0,0.0,1.0,-2.9073452949523926,2.907338380813598,6.7915721047029365e-06,2.243642568588257,0.8960581421852112,0.8960581421852112,0.0,145.692138671875,149.0,28551.05859375,-0.0,2126.542724609375,1.0,282.09844970703125,283.9557800292969,290.7715759277344,292.56524658203125,293.1499938964844,293.1499938964844,282.1499938964844,36083.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095594644546509,1.0,0.0,0.0,3.63629937171936,3.636323213577272,8.822924542073451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.22509765625,0.0,1518.5980224609375,1895.4371337890625,0.0,2559.136962890625,0.9023239016532898,1.0,0.0,3.0,1.0,0.0
12068160,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8311514854431152,0.3498938679695129,0.3170289099216461,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8190842270851135,0.3337470889091491,0.318533182144165,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6906204223632812,0.4290002286434173,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8113645315170288,0.3238220810890198,0.3092276453971863,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7269881963729858,0.2306281477212906,1.050634264945984,285.0307922363281,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.6577453613281,285.0321044921875,1.0,0.5551285147666931,1.0,1.0,0.0,1.0,-2.910908460617065,2.9109017848968506,6.808157650084468e-06,2.246360540390014,0.8971408009529114,0.8971408009529114,0.0,146.20408630371094,152.0,28451.384765625,-0.0,2135.155517578125,1.0,282.14178466796875,284.0082702636719,290.7799377441406,292.6038818359375,293.1499938964844,293.1499938964844,282.45001220703125,35986.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016797304153442,1.0,0.0,0.0,3.63746976852417,3.63749361038208,8.828604904920212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.2373046875,0.0,1519.170166015625,1895.4371337890625,0.0,2486.792724609375,0.90248441696167,1.0,0.0,3.0,1.0,0.0
12068220,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8305484652519226,0.3508677780628204,0.317786693572998,297.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8186595439910889,0.334770530462265,0.3195135593414306,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9990000128746032,0.6963732242584229,0.4310307502746582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8110509514808655,0.3251037299633026,0.3103234767913818,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.72679603099823,0.2316551059484481,1.0547038316726685,285.2518310546875,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.667724609375,285.2535705566406,1.0,0.5573415160179138,1.0,1.0,0.0,1.0,-2.9216420650482178,2.921635389328003,6.858374945295509e-06,2.2546067237854004,0.902967631816864,0.902967631816864,0.0,147.47264099121094,155.0,27767.060546875,-0.0,2159.84912109375,1.0,282.441650390625,284.2579040527344,290.7676086425781,292.5368347167969,293.1499938964844,293.1499938964844,282.1499938964844,35714.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831178903579712,1.0,0.0,0.0,3.647252559661865,3.6472766399383545,8.876157266968221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.77197265625,0.0,1527.981201171875,1895.4371337890625,0.0,2318.178955078125,0.9044899344444276,1.0,0.0,3.0,1.0,0.0
12068280,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8305484652519226,0.3508677780628204,0.317786693572998,297.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8186595439910889,0.334770530462265,0.3195135593414306,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9990000128746032,0.6963732242584229,0.4310307502746582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8110509514808655,0.3251037299633026,0.3103234767913818,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.72679603099823,0.2316551059484481,1.0547038316726685,285.2518310546875,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.667724609375,285.2535705566406,1.0,0.5573415160179138,1.0,1.0,0.0,1.0,-2.9216420650482178,2.921635389328003,6.858374945295509e-06,2.2546067237854004,0.902967631816864,0.902967631816864,0.0,147.47264099121094,155.0,27767.060546875,-0.0,2159.84912109375,1.0,282.441650390625,284.2579040527344,290.7676086425781,292.5368347167969,293.1499938964844,293.1499938964844,282.1499938964844,35714.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831178903579712,1.0,0.0,0.0,3.647252559661865,3.6472766399383545,8.876157266968221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.77197265625,0.0,1527.981201171875,1895.4371337890625,0.0,2318.178955078125,0.9044899344444276,1.0,0.0,3.0,1.0,0.0
12068340,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8281789422035217,0.3502192199230194,0.3178043067455292,297.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8170596957206726,0.3356993198394775,0.3204907476902008,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6999003887176514,0.4350370764732361,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8092096447944641,0.3254023194313049,0.3110508322715759,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7254126667976379,0.2320009022951126,1.057968020439148,285.0439147949219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.6689147949219,285.04229736328125,1.0,0.5600419640541077,1.0,1.0,0.0,1.0,-2.932457447052002,2.932450532913208,6.909464445925551e-06,2.2630491256713867,0.9025400280952454,0.9025400280952454,0.0,149.59732055664062,158.0,28481.2265625,-0.0,2189.12109375,1.0,282.15777587890625,284.0238647460937,290.8846435546875,292.77001953125,293.1499938964844,293.1499938964844,281.8500061035156,35839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015178442001343,1.0,0.0,0.0,3.65416407585144,3.6541881561279297,8.909829602998798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.68115234375,0.0,1536.6068115234375,1895.4371337890625,0.0,2485.310791015625,0.9060879349708556,1.0,0.0,3.0,1.0,0.0
12068400,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8281789422035217,0.3502192199230194,0.3178043067455292,297.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8170596957206726,0.3356993198394775,0.3204907476902008,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6999003887176514,0.4350370764732361,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8092096447944641,0.3254023194313049,0.3110508322715759,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7254126667976379,0.2320009022951126,1.057968020439148,285.0439147949219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.6689147949219,285.04229736328125,1.0,0.5600419640541077,1.0,1.0,0.0,1.0,-2.932457447052002,2.932450532913208,6.909464445925551e-06,2.2630491256713867,0.9025400280952454,0.9025400280952454,0.0,149.59732055664062,158.0,28481.2265625,-0.0,2189.12109375,1.0,282.15777587890625,284.0238647460937,290.8846435546875,292.77001953125,293.1499938964844,293.1499938964844,281.8500061035156,35839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015178442001343,1.0,0.0,0.0,3.65416407585144,3.6541881561279297,8.909829602998798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.68115234375,0.0,1536.6068115234375,1895.4371337890625,0.0,2485.310791015625,0.9060879349708556,1.0,0.0,3.0,1.0,0.0
12068460,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8229423761367798,0.3481790423393249,0.3163172304630279,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8137026429176331,0.3365043997764587,0.3213895559310913,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.7006332278251648,0.4419267177581787,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8045125603675842,0.3245328962802887,0.3105725646018982,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7215546369552612,0.2313267439603805,1.0564672946929932,284.8395080566406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.64178466796875,284.8378601074219,1.0,0.5626262426376343,1.0,1.0,0.0,1.0,-2.937657833099365,2.937650918960572,6.934138127689948e-06,2.2671260833740234,0.8993762135505676,0.8993762135505676,0.0,152.7640380859375,146.0,29344.68359375,-0.0,2214.0126953125,1.0,281.85821533203125,283.781494140625,290.8890075683594,292.8533630371094,293.1499938964844,293.1499938964844,282.1499938964844,36053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242029547691345,1.0,0.0,0.0,3.6528573036193848,3.652881383895874,8.903457455744501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5791015625,0.0,1536.7528076171875,1895.4371337890625,0.0,2694.5498046875,0.9059357047080994,1.0,0.0,3.0,1.0,0.0
12068520,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8229423761367798,0.3481790423393249,0.3163172304630279,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8137026429176331,0.3365043997764587,0.3213895559310913,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.7006332278251648,0.4419267177581787,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8045125603675842,0.3245328962802887,0.3105725646018982,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7215546369552612,0.2313267439603805,1.0564672946929932,284.8395080566406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.64178466796875,284.8378601074219,1.0,0.5626262426376343,1.0,1.0,0.0,1.0,-2.937657833099365,2.937650918960572,6.934138127689948e-06,2.2671260833740234,0.8993762135505676,0.8993762135505676,0.0,152.7640380859375,146.0,29344.68359375,-0.0,2214.0126953125,1.0,281.85821533203125,283.781494140625,290.8890075683594,292.8533630371094,293.1499938964844,293.1499938964844,282.1499938964844,36053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242029547691345,1.0,0.0,0.0,3.6528573036193848,3.652881383895874,8.903457455744501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5791015625,0.0,1536.7528076171875,1895.4371337890625,0.0,2694.5498046875,0.9059357047080994,1.0,0.0,3.0,1.0,0.0
12068580,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8239775896072388,0.3473677039146423,0.3151007890701294,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8163387775421143,0.3373584747314453,0.3221094906330108,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.7033830881118774,0.4384537041187286,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8061719536781311,0.3242886662483215,0.3099967837333679,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7227687239646912,0.2310133725404739,1.0538170337677002,285.0140380859375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.6348571777344,285.0149841308594,1.0,0.5599797964096069,1.0,1.0,0.0,1.0,-2.9290239810943604,2.9290170669555664,6.893749286973616e-06,2.260599374771118,0.9016318917274476,0.9016318917274476,0.0,150.93687438964844,149.0,28412.591796875,-0.0,2189.852294921875,1.0,282.1422119140625,283.9971923828125,290.73321533203125,292.5805053710937,293.1499938964844,293.1499938964844,281.8500061035156,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110948801040649,1.0,0.0,0.0,3.65448522567749,3.65450930595398,8.911395639188413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.671875,0.0,1537.6646728515625,1895.4371337890625,0.0,2573.280029296875,0.906246304512024,1.0,0.0,3.0,1.0,0.0
12068640,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8239775896072388,0.3473677039146423,0.3151007890701294,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8163387775421143,0.3373584747314453,0.3221094906330108,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.7033830881118774,0.4384537041187286,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8061719536781311,0.3242886662483215,0.3099967837333679,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7227687239646912,0.2310133725404739,1.0538170337677002,285.0140380859375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.6348571777344,285.0149841308594,1.0,0.5599797964096069,1.0,1.0,0.0,1.0,-2.9290239810943604,2.9290170669555664,6.893749286973616e-06,2.260599374771118,0.9016318917274476,0.9016318917274476,0.0,150.93687438964844,149.0,28412.591796875,-0.0,2189.852294921875,1.0,282.1422119140625,283.9971923828125,290.73321533203125,292.5805053710937,293.1499938964844,293.1499938964844,281.8500061035156,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110948801040649,1.0,0.0,0.0,3.65448522567749,3.65450930595398,8.911395639188413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.671875,0.0,1537.6646728515625,1895.4371337890625,0.0,2573.280029296875,0.906246304512024,1.0,0.0,3.0,1.0,0.0
12068700,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8245483636856079,0.3468799591064453,0.3148491978645324,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8174340128898621,0.3377823829650879,0.3224990367889404,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.705394446849823,0.4371296465396881,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8069862127304077,0.3241710662841797,0.3099837601184845,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.723391056060791,0.2308966815471649,1.05354106426239,284.86981201171875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.6347351074219,284.8608703613281,1.0,0.5595866441726685,1.0,1.0,0.0,1.0,-2.927241563796997,2.927234649658203,6.88507134327665e-06,2.259096145629883,0.8997106552124023,0.8997106552124023,0.0,150.2930908203125,149.0,29079.521484375,-0.0,2183.558837890625,1.0,281.89862060546875,283.8193054199219,290.7961120605469,292.7597351074219,293.1499938964844,293.1499938964844,281.8500061035156,36023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179923892021179,1.0,0.0,0.0,3.654123306274414,3.6541473865509033,8.909630651032785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1005859375,0.0,1537.938232421875,1895.4371337890625,0.0,2636.97998046875,0.9061696529388428,1.0,0.0,3.0,1.0,0.0
12068760,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8238475918769836,0.3459933698177337,0.3141849040985107,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8175833225250244,0.3381774425506592,0.3228857815265655,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9990000128746032,0.7068042755126953,0.4374009966850281,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8065791726112366,0.3237752020359039,0.3097133040428161,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7230232357978821,0.2305753678083419,1.0524749755859375,284.81689453125,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.6289367675781,284.81512451171875,1.0,0.5594438314437866,1.0,1.0,0.0,1.0,-2.9256279468536377,2.925621032714844,6.877465239085723e-06,2.257843017578125,0.898246705532074,0.898246705532074,0.0,150.3464813232422,152.0,29118.373046875,-0.0,2181.03564453125,1.0,281.8578796386719,283.7672424316406,290.7895812988281,292.72320556640625,293.1499938964844,293.1499938964844,282.1499938964844,36114.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223787546157837,1.0,0.0,0.0,3.651148796081543,3.651172876358032,8.89513103174977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.77099609375,0.0,1535.301025390625,1895.4371337890625,0.0,2677.620849609375,0.9055975675582886,1.0,0.0,3.0,1.0,0.0
12068820,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8222737312316895,0.3454780280590057,0.3133634626865387,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8173238635063171,0.3390402495861053,0.3236986398696899,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7107735276222229,0.4389427304267883,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8053852915763855,0.3237565755844116,0.3094552457332611,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7219762802124023,0.2304980158805847,1.0512936115264893,285.0030517578125,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.6298217773437,285.0047302246094,1.0,0.5599308609962463,1.0,1.0,0.0,1.0,-2.9257328510284424,2.9257261753082275,6.877718988107517e-06,2.257818460464477,0.9004248380661011,0.9004248380661011,0.0,151.0074462890625,155.0,28276.875,-0.0,2184.520751953125,1.0,282.1421813964844,283.99078369140625,290.6741943359375,292.5022277832031,293.1499938964844,293.1499938964844,281.8500061035156,35971.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806811511516571,1.0,0.0,0.0,3.651232957839966,3.651257038116455,8.895541441233945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.65673828125,0.0,1534.327880859375,1895.4371337890625,0.0,2533.862060546875,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12068880,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8222737312316895,0.3454780280590057,0.3133634626865387,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8173238635063171,0.3390402495861053,0.3236986398696899,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7107735276222229,0.4389427304267883,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8053852915763855,0.3237565755844116,0.3094552457332611,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7219762802124023,0.2304980158805847,1.0512936115264893,285.0030517578125,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.6298217773437,285.0047302246094,1.0,0.5599308609962463,1.0,1.0,0.0,1.0,-2.9257328510284424,2.9257261753082275,6.877718988107517e-06,2.257818460464477,0.9004248380661011,0.9004248380661011,0.0,151.0074462890625,155.0,28276.875,-0.0,2184.520751953125,1.0,282.1421813964844,283.99078369140625,290.6741943359375,292.5022277832031,293.1499938964844,293.1499938964844,281.8500061035156,35971.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806811511516571,1.0,0.0,0.0,3.651232957839966,3.651257038116455,8.895541441233945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.65673828125,0.0,1534.327880859375,1895.4371337890625,0.0,2533.862060546875,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12068940,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.819922924041748,0.3441865444183349,0.3126354217529297,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8162317872047424,0.3398569524288177,0.3245444595813751,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.7133503556251526,0.4419505298137665,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.80342036485672,0.3233293294906616,0.3093584477901459,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7203544974327087,0.2301684767007827,1.0509413480758667,284.8039245605469,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.6189270019531,284.8023376464844,1.0,0.5612446665763855,1.0,1.0,0.0,1.0,-2.928952693939209,2.928945779800415,6.892931651236722e-06,2.2603323459625244,0.8968430757522583,0.8968430757522583,0.0,152.43235778808594,158.0,29004.34765625,-0.0,2197.20947265625,1.0,281.8578796386719,283.76190185546875,290.7491149902344,292.6714172363281,293.1499938964844,293.1499938964844,282.1499938964844,36146.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193826079368591,1.0,0.0,0.0,3.64669680595398,3.6467206478118896,8.873451520230446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8154296875,0.0,1530.5927734375,1895.4371337890625,0.0,2649.850341796875,0.9046258926391602,1.0,0.0,3.0,1.0,0.0
12069000,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.819922924041748,0.3441865444183349,0.3126354217529297,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8162317872047424,0.3398569524288177,0.3245444595813751,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.7133503556251526,0.4419505298137665,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.80342036485672,0.3233293294906616,0.3093584477901459,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7203544974327087,0.2301684767007827,1.0509413480758667,284.8039245605469,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.6189270019531,284.8023376464844,1.0,0.5612446665763855,1.0,1.0,0.0,1.0,-2.928952693939209,2.928945779800415,6.892931651236722e-06,2.2603323459625244,0.8968430757522583,0.8968430757522583,0.0,152.43235778808594,158.0,29004.34765625,-0.0,2197.20947265625,1.0,281.8578796386719,283.76190185546875,290.7491149902344,292.6714172363281,293.1499938964844,293.1499938964844,282.1499938964844,36146.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193826079368591,1.0,0.0,0.0,3.64669680595398,3.6467206478118896,8.873451520230446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8154296875,0.0,1530.5927734375,1895.4371337890625,0.0,2649.850341796875,0.9046258926391602,1.0,0.0,3.0,1.0,0.0
12069060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.816910982131958,0.3437187671661377,0.3118965923786163,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8144918084144592,0.3407143950462341,0.3253966271877289,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.7163739800453186,0.4460867047309875,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.800715982913971,0.3233644962310791,0.3091950416564941,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.718075156211853,0.2301410883665084,1.0502252578735352,285.0011901855469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.6150207519531,285.0028381347656,1.0,0.5629891753196716,1.0,1.0,0.0,1.0,-2.932997703552246,2.932990789413452,6.911830951139564e-06,2.2633872032165527,0.8990947008132935,0.8990947008132935,0.0,154.38629150390625,161.0,28261.865234375,-0.0,2214.013427734375,1.0,282.1421203613281,283.9914245605469,290.6377868652344,292.4621887207031,293.1499938964844,293.1499938964844,282.45001220703125,35986.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055692911148071,1.0,0.0,0.0,3.646194696426392,3.646218776702881,8.871008958521998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.29345703125,0.0,1528.8370361328125,1895.4371337890625,0.0,2522.4521484375,0.9044328331947328,1.0,0.0,3.0,1.0,0.0
