time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.816910982131958,0.3437187671661377,0.3118965923786163,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8144918084144592,0.3407143950462341,0.3253966271877289,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.7163739800453186,0.4460867047309875,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.800715982913971,0.3233644962310791,0.3091950416564941,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.718075156211853,0.2301410883665084,1.0502252578735352,285.0011901855469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.6150207519531,285.0028381347656,1.0,0.5629891753196716,1.0,1.0,0.0,1.0,-2.932997703552246,2.932990789413452,6.911830951139564e-06,2.2633872032165527,0.8990947008132935,0.8990947008132935,0.0,154.38629150390625,161.0,28261.865234375,-0.0,2214.013427734375,1.0,282.1421203613281,283.9914245605469,290.6377868652344,292.4621887207031,293.1499938964844,293.1499938964844,282.45001220703125,35986.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055692911148071,1.0,0.0,0.0,3.646194696426392,3.646218776702881,8.871008958521998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.29345703125,0.0,1528.8370361328125,1895.4371337890625,0.0,2522.4521484375,0.9044328331947328,1.0,0.0,3.0,1.0,0.0
12069180,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8155527114868164,0.344489574432373,0.3124150335788727,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8134342432022095,0.3416687250137329,0.3263264298439026,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.9990000128746032,0.7210624814033508,0.4491755366325378,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7995444536209106,0.3243909478187561,0.3100091814994812,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.7171289324760437,0.2309261858463287,1.0531505346298218,285.2303466796875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.62554931640625,285.2320556640625,1.0,0.5653576850891113,1.0,1.0,0.0,1.0,-2.9429407119750977,2.942933797836304,6.958684480196098e-06,2.2710213661193848,0.9047290086746216,0.9047290086746216,0.0,156.1265869140625,164.0,27624.537109375,-0.0,2240.12646484375,1.0,282.4418029785156,284.24462890625,290.5956115722656,292.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,35727.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879127860069275,1.0,0.0,0.0,3.65557312965393,3.655596971511841,8.916701403904881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.037109375,0.0,1537.3341064453125,1895.4371337890625,0.0,2361.466552734375,0.90635883808136,1.0,0.0,3.0,1.0,0.0
12069240,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8155527114868164,0.344489574432373,0.3124150335788727,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8134342432022095,0.3416687250137329,0.3263264298439026,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.9990000128746032,0.7210624814033508,0.4491755366325378,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7995444536209106,0.3243909478187561,0.3100091814994812,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.7171289324760437,0.2309261858463287,1.0531505346298218,285.2303466796875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.62554931640625,285.2320556640625,1.0,0.5653576850891113,1.0,1.0,0.0,1.0,-2.9429407119750977,2.942933797836304,6.958684480196098e-06,2.2710213661193848,0.9047290086746216,0.9047290086746216,0.0,156.1265869140625,164.0,27624.537109375,-0.0,2240.12646484375,1.0,282.4418029785156,284.24462890625,290.5956115722656,292.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,35727.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879127860069275,1.0,0.0,0.0,3.65557312965393,3.655596971511841,8.916701403904881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.037109375,0.0,1537.3341064453125,1895.4371337890625,0.0,2361.466552734375,0.90635883808136,1.0,0.0,3.0,1.0,0.0
12069300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.814777672290802,0.3444097936153412,0.312690407037735,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8128048777580261,0.3421227037906647,0.3268035054206848,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9990000128746032,0.7228231430053711,0.4509129226207733,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7989275455474854,0.3246757686138153,0.3105086982250213,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.716672956943512,0.2311910390853881,1.05513596534729,285.0791320800781,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.6249694824219,285.0693664550781,1.0,0.5667355060577393,1.0,1.0,0.0,1.0,-2.948922872543335,2.948915958404541,6.987108918110607e-06,2.275683879852295,0.9041502475738524,0.9041502475738524,0.0,157.1287841796875,164.0,28274.4609375,-0.0,2255.684326171875,1.0,282.19842529296875,284.06463623046875,290.6939392089844,292.5897827148437,293.1499938964844,293.1499938964844,282.1499938964844,35788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977064847946167,1.0,0.0,0.0,3.6598501205444336,3.659874200820923,8.937578854784078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.63525390625,0.0,1542.5657958984375,1895.4371337890625,0.0,2450.474609375,0.907293438911438,1.0,0.0,3.0,1.0,0.0
12069360,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8129116892814636,0.3437512218952179,0.3123452663421631,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8115788698196411,0.3425343632698059,0.3272542357444763,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.7236751317977905,0.4536411762237549,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7973477244377136,0.3245423138141632,0.3105903267860412,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7153987884521484,0.2311318218708038,1.0557018518447876,285.0223693847656,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.6163024902344,285.02081298828125,1.0,0.5680963397026062,1.0,1.0,0.0,1.0,-2.953110933303833,2.953104019165039,7.007099156908225e-06,2.278972148895264,0.9040126204490662,0.9040126204490662,0.0,158.5049285888672,167.0,28339.4296875,-0.0,2270.0068359375,1.0,282.1576232910156,284.0105285644531,290.7030944824219,292.5790405273437,293.1499938964844,293.1499938964844,281.8500061035156,35861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055076599121094,1.0,0.0,0.0,3.661694288253784,3.6617183685302734,8.946587968239328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.42724609375,0.0,1545.1759033203125,1895.4371337890625,0.0,2521.885986328125,0.9077873229980468,1.0,0.0,3.0,1.0,0.0
12069420,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.807428777217865,0.3415290415287018,0.3107346594333648,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.808154821395874,0.3432702720165252,0.3280978500843048,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.7233735918998718,0.4606827795505523,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7925921082496643,0.3234848976135254,0.3099620640277862,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.711311936378479,0.2303288727998733,1.0537192821502686,284.7926330566406,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.58612060546875,284.7909545898437,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.9575204849243164,2.9575135707855225,7.028223990346305e-06,2.28245496749878,0.9000112414360046,0.9000112414360046,0.0,161.83726501464844,155.0,29020.205078125,-0.0,2294.62646484375,1.0,281.8581237792969,283.7571716308594,290.7034606933594,292.6486511230469,293.1499938964844,293.1499938964844,281.54998779296875,36105.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268320560455322,1.0,0.0,0.0,3.658594846725464,3.658618927001953,8.931449428928318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.91455078125,0.0,1543.5396728515625,1895.4371337890625,0.0,2718.975341796875,0.907252073287964,1.0,0.0,3.0,1.0,0.0
12069480,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.807428777217865,0.3415290415287018,0.3107346594333648,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.808154821395874,0.3432702720165252,0.3280978500843048,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.7233735918998718,0.4606827795505523,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7925921082496643,0.3234848976135254,0.3099620640277862,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.711311936378479,0.2303288727998733,1.0537192821502686,284.7926330566406,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.58612060546875,284.7909545898437,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.9575204849243164,2.9575135707855225,7.028223990346305e-06,2.28245496749878,0.9000112414360046,0.9000112414360046,0.0,161.83726501464844,155.0,29020.205078125,-0.0,2294.62646484375,1.0,281.8581237792969,283.7571716308594,290.7034606933594,292.6486511230469,293.1499938964844,293.1499938964844,281.54998779296875,36105.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268320560455322,1.0,0.0,0.0,3.658594846725464,3.658618927001953,8.931449428928318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.91455078125,0.0,1543.5396728515625,1895.4371337890625,0.0,2718.975341796875,0.907252073287964,1.0,0.0,3.0,1.0,0.0
12069540,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8062980771064758,0.3387132287025451,0.3082880675792694,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.8096566200256348,0.3439256548881531,0.3287017047405243,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777282714844,0.9990000128746032,0.7223935723304749,0.4589564800262451,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.7922924757003784,0.3217930197715759,0.3084605634212494,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.7108572125434875,0.2289071828126907,1.0477930307388306,284.5780334472656,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.5541076660156,284.5759582519531,1.0,0.5677428245544434,1.0,1.0,0.0,1.0,-2.9443252086639404,2.9443182945251465,6.96618008078076e-06,2.272503137588501,0.8932825922966003,0.8932825922966003,0.0,160.5550537109375,143.0,29703.103515625,-0.0,2264.771484375,1.0,281.55816650390625,283.5094909667969,290.6640625,292.6583251953125,293.1499938964844,293.1499938964844,281.8500061035156,36390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843511164188385,1.0,0.0,0.0,3.644898176193237,3.644922256469727,8.864701044331014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.091796875,0.0,1530.4144287109375,1895.4371337890625,0.0,2874.536865234375,0.9043818116188048,1.0,0.0,3.0,1.0,0.0
12069600,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8062980771064758,0.3387132287025451,0.3082880675792694,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.8096566200256348,0.3439256548881531,0.3287017047405243,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777282714844,0.9990000128746032,0.7223935723304749,0.4589564800262451,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.7922924757003784,0.3217930197715759,0.3084605634212494,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.7108572125434875,0.2289071828126907,1.0477930307388306,284.5780334472656,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.5541076660156,284.5759582519531,1.0,0.5677428245544434,1.0,1.0,0.0,1.0,-2.9443252086639404,2.9443182945251465,6.96618008078076e-06,2.272503137588501,0.8932825922966003,0.8932825922966003,0.0,160.5550537109375,143.0,29703.103515625,-0.0,2264.771484375,1.0,281.55816650390625,283.5094909667969,290.6640625,292.6583251953125,293.1499938964844,293.1499938964844,281.8500061035156,36390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843511164188385,1.0,0.0,0.0,3.644898176193237,3.644922256469727,8.864701044331014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.091796875,0.0,1530.4144287109375,1895.4371337890625,0.0,2874.536865234375,0.9043818116188048,1.0,0.0,3.0,1.0,0.0
12069660,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.810702919960022,0.3374864161014557,0.3065217137336731,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8158568143844604,0.3446634113788605,0.329189121723175,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9990000128746032,0.7257241606712341,0.4489240944385528,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.797237753868103,0.3210561573505401,0.3072371482849121,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7148644924163818,0.2281640619039535,1.0423333644866943,284.75128173828125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.5544738769531,284.7521057128906,1.0,0.5616117119789124,1.0,1.0,0.0,1.0,-2.922696828842163,2.922689914703369,6.864065198897151e-06,2.255745649337769,0.8920209407806396,0.8920209407806396,0.0,155.24700927734375,146.0,28660.3515625,-0.0,2200.388916015625,1.0,281.8420715332031,283.7252502441406,290.5073547363281,292.3684997558594,293.1499938964844,293.1499938964844,282.1499938964844,36302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824791669845581,1.0,0.0,0.0,3.632730007171631,3.632753849029541,8.805611741991015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.28125,0.0,1516.294677734375,1895.4371337890625,0.0,2700.016845703125,0.9016359448432922,1.0,0.0,3.0,1.0,0.0
12069720,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.810702919960022,0.3374864161014557,0.3065217137336731,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8158568143844604,0.3446634113788605,0.329189121723175,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9990000128746032,0.7257241606712341,0.4489240944385528,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.797237753868103,0.3210561573505401,0.3072371482849121,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7148644924163818,0.2281640619039535,1.0423333644866943,284.75128173828125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.5544738769531,284.7521057128906,1.0,0.5616117119789124,1.0,1.0,0.0,1.0,-2.922696828842163,2.922689914703369,6.864065198897151e-06,2.255745649337769,0.8920209407806396,0.8920209407806396,0.0,155.24700927734375,146.0,28660.3515625,-0.0,2200.388916015625,1.0,281.8420715332031,283.7252502441406,290.5073547363281,292.3684997558594,293.1499938964844,293.1499938964844,282.1499938964844,36302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824791669845581,1.0,0.0,0.0,3.632730007171631,3.632753849029541,8.805611741991015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.28125,0.0,1516.294677734375,1895.4371337890625,0.0,2700.016845703125,0.9016359448432922,1.0,0.0,3.0,1.0,0.0
12069780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8148415684700012,0.3378570973873138,0.3064470589160919,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8205031752586365,0.3455270826816559,0.3298529088497162,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.7327890992164612,0.441801369190216,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8017288446426392,0.3215953111648559,0.3073565065860748,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7185455560684204,0.2285424917936325,1.0422756671905518,284.971923828125,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.58074951171875,284.9734191894531,1.0,0.5588729977607727,1.0,1.0,0.0,1.0,-2.914896249771118,2.914889574050904,6.826837307016831e-06,2.249443769454956,0.8941380977630615,0.8941380977630615,0.0,151.82176208496094,149.0,27871.509765625,-0.0,2169.886474609375,1.0,282.1416320800781,283.9739685058594,290.4570617675781,292.2382202148437,293.1499938964844,293.1499938964844,282.45001220703125,36076.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008241057395935,1.0,0.0,0.0,3.629088163375856,3.6291117668151855,8.787964702605677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.64453125,0.0,1510.594970703125,1895.4371337890625,0.0,2478.96240234375,0.9006754755973816,1.0,0.0,3.0,1.0,0.0
12069840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8148415684700012,0.3378570973873138,0.3064470589160919,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8205031752586365,0.3455270826816559,0.3298529088497162,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.7327890992164612,0.441801369190216,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8017288446426392,0.3215953111648559,0.3073565065860748,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7185455560684204,0.2285424917936325,1.0422756671905518,284.971923828125,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.58074951171875,284.9734191894531,1.0,0.5588729977607727,1.0,1.0,0.0,1.0,-2.914896249771118,2.914889574050904,6.826837307016831e-06,2.249443769454956,0.8941380977630615,0.8941380977630615,0.0,151.82176208496094,149.0,27871.509765625,-0.0,2169.886474609375,1.0,282.1416320800781,283.9739685058594,290.4570617675781,292.2382202148437,293.1499938964844,293.1499938964844,282.45001220703125,36076.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008241057395935,1.0,0.0,0.0,3.629088163375856,3.6291117668151855,8.787964702605677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.64453125,0.0,1510.594970703125,1895.4371337890625,0.0,2478.96240234375,0.9006754755973816,1.0,0.0,3.0,1.0,0.0
12069900,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8164148926734924,0.3383239507675171,0.306715190410614,297.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8221327662467957,0.3459892868995666,0.330237329006195,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9990000128746032,0.7366657257080078,0.4395174384117126,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8034892678260803,0.3221471309661865,0.3077324628829956,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7200438380241394,0.2290114313364029,1.043726682662964,285.1391906738281,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,297.5958557128906,285.1495666503906,1.0,0.5583680272102356,1.0,1.0,0.0,1.0,-2.9151268005371094,2.9151198863983154,6.82780137140071e-06,2.249570608139038,0.8970165848731995,0.8970165848731995,0.0,150.84153747558594,149.0,27224.66015625,-0.0,2165.41259765625,1.0,282.398193359375,284.1693115234375,290.423095703125,292.10888671875,293.1499938964844,293.1499938964844,282.45001220703125,35922.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875820398330688,1.0,0.0,0.0,3.630941867828369,3.6309657096862793,8.796944825917308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.9873046875,0.0,1511.4932861328125,1895.4371337890625,0.0,2358.474365234375,0.9010268449783324,1.0,0.0,3.0,1.0,0.0
12069960,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8179014921188354,0.3389535844326019,0.3072291910648346,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.8235011696815491,0.3464698195457458,0.3306538164615631,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9990000128746032,0.7406681776046753,0.437730073928833,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.8051486611366272,0.3228657841682434,0.3083351552486419,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7214977145195007,0.2296463400125503,1.0461714267730713,285.1975402832031,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.6118469238281,285.1991271972656,1.0,0.5583537220954895,1.0,1.0,0.0,1.0,-2.9177558422088623,2.9177489280700684,6.840041805844521e-06,2.2515640258789062,0.8993067145347595,0.8993067145347595,0.0,150.1728057861328,152.0,27175.689453125,-0.0,2166.608154296875,1.0,282.44171142578125,284.2248840332031,290.4535217285156,292.1820373535156,293.1499938964844,293.1499938964844,282.75,35794.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812859416007996,1.0,0.0,0.0,3.635936737060547,3.635960578918457,8.821164669825521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.41162109375,0.0,1516.048828125,1895.4371337890625,0.0,2301.693603515625,0.9020143151283264,1.0,0.0,3.0,1.0,0.0
12070020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8199748396873474,0.3404392898082733,0.3084509968757629,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8252391219139099,0.3474630415439605,0.3315461575984955,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9990000128746032,0.7486597895622253,0.4359471201896667,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.8075774908065796,0.3245720267295837,0.3098189532756805,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.723786473274231,0.2312029898166656,1.052538514137268,285.4236755371094,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.6417236328125,285.4252624511719,1.0,0.5594707131385803,1.0,1.0,0.0,1.0,-2.927584886550904,2.9275779724121094,6.886155006213812e-06,2.259127616882324,0.9074981212615968,0.9074981212615968,0.0,149.78863525390625,155.0,26539.552734375,-0.0,2181.645263671875,1.0,282.7417297363281,284.474609375,290.4566650390625,292.1454162597656,293.1499938964844,293.1499938964844,282.45001220703125,35495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668567299842834,1.0,0.0,0.0,3.6539769172668457,3.654000997543335,8.908916697691893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.4599609375,0.0,1533.815673828125,1895.4371337890625,0.0,2172.97705078125,0.9058443903923036,1.0,0.0,3.0,1.0,0.0
12070080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8199748396873474,0.3404392898082733,0.3084509968757629,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8252391219139099,0.3474630415439605,0.3315461575984955,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9990000128746032,0.7486597895622253,0.4359471201896667,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.8075774908065796,0.3245720267295837,0.3098189532756805,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.723786473274231,0.2312029898166656,1.052538514137268,285.4236755371094,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.6417236328125,285.4252624511719,1.0,0.5594707131385803,1.0,1.0,0.0,1.0,-2.927584886550904,2.9275779724121094,6.886155006213812e-06,2.259127616882324,0.9074981212615968,0.9074981212615968,0.0,149.78863525390625,155.0,26539.552734375,-0.0,2181.645263671875,1.0,282.7417297363281,284.474609375,290.4566650390625,292.1454162597656,293.1499938964844,293.1499938964844,282.45001220703125,35495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668567299842834,1.0,0.0,0.0,3.6539769172668457,3.654000997543335,8.908916697691893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.4599609375,0.0,1533.815673828125,1895.4371337890625,0.0,2172.97705078125,0.9058443903923036,1.0,0.0,3.0,1.0,0.0
12070140,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8192421197891235,0.3401261866092682,0.3087580502033233,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8249437212944031,0.3483390510082245,0.3324398398399353,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.7535619139671326,0.4376259446144104,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.807367205619812,0.3251097202301025,0.3107710182666778,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.7239683866500854,0.2319334894418716,1.0574467182159424,285.2118835449219,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.6416015625,285.2101135253906,1.0,0.5615447163581848,1.0,1.0,0.0,1.0,-2.9380953311920166,2.9380884170532227,6.935970759514021e-06,2.267361640930176,0.9092828631401062,0.9092828631401062,0.0,150.92184448242188,158.0,27253.048828125,-0.0,2205.548095703125,1.0,282.45770263671875,284.2362060546875,290.5752258300781,292.3832092285156,293.1499938964844,293.1499938964844,282.1499938964844,35607.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891170978546143,1.0,0.0,0.0,3.669527530670166,3.6695516109466553,8.984907253761776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.45458984375,0.0,1552.047119140625,1895.4371337890625,0.0,2372.3701171875,0.9093679189682008,1.0,0.0,3.0,1.0,0.0
12070200,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8192421197891235,0.3401261866092682,0.3087580502033233,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8249437212944031,0.3483390510082245,0.3324398398399353,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.7535619139671326,0.4376259446144104,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.807367205619812,0.3251097202301025,0.3107710182666778,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.7239683866500854,0.2319334894418716,1.0574467182159424,285.2118835449219,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.6416015625,285.2101135253906,1.0,0.5615447163581848,1.0,1.0,0.0,1.0,-2.9380953311920166,2.9380884170532227,6.935970759514021e-06,2.267361640930176,0.9092828631401062,0.9092828631401062,0.0,150.92184448242188,158.0,27253.048828125,-0.0,2205.548095703125,1.0,282.45770263671875,284.2362060546875,290.5752258300781,292.3832092285156,293.1499938964844,293.1499938964844,282.1499938964844,35607.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891170978546143,1.0,0.0,0.0,3.669527530670166,3.6695516109466553,8.984907253761776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.45458984375,0.0,1552.047119140625,1895.4371337890625,0.0,2372.3701171875,0.9093679189682008,1.0,0.0,3.0,1.0,0.0
12070260,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8148598670959473,0.3382091522216797,0.307415634393692,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8223415613174438,0.3490681648254394,0.3332503139972687,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.7548857927322388,0.443166583776474,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8035506010055542,0.3242764770984649,0.3103566467761993,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7210557460784912,0.2314891517162323,1.0570979118347168,284.9775085449219,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.6142883300781,284.97564697265625,1.0,0.56377774477005,1.0,1.0,0.0,1.0,-2.943203926086426,2.943197011947632,6.9603561314579565e-06,2.271411180496216,0.9077144861221312,0.9077144861221312,0.0,153.5181427001953,161.0,27936.90625,-0.0,2227.487060546875,1.0,282.15802001953125,283.9776916503906,290.57183837890625,292.4517822265625,293.1499938964844,293.1499938964844,281.8500061035156,35835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136339783668518,1.0,0.0,0.0,3.676425695419312,3.67645001411438,9.01871942460275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.77197265625,0.0,1561.5291748046875,1895.4371337890625,0.0,2596.69775390625,0.9110589623451232,1.0,0.0,3.0,1.0,0.0
12070320,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8148598670959473,0.3382091522216797,0.307415634393692,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8223415613174438,0.3490681648254394,0.3332503139972687,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.7548857927322388,0.443166583776474,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8035506010055542,0.3242764770984649,0.3103566467761993,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7210557460784912,0.2314891517162323,1.0570979118347168,284.9775085449219,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.6142883300781,284.97564697265625,1.0,0.56377774477005,1.0,1.0,0.0,1.0,-2.943203926086426,2.943197011947632,6.9603561314579565e-06,2.271411180496216,0.9077144861221312,0.9077144861221312,0.0,153.5181427001953,161.0,27936.90625,-0.0,2227.487060546875,1.0,282.15802001953125,283.9776916503906,290.57183837890625,292.4517822265625,293.1499938964844,293.1499938964844,281.8500061035156,35835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136339783668518,1.0,0.0,0.0,3.676425695419312,3.67645001411438,9.01871942460275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.77197265625,0.0,1561.5291748046875,1895.4371337890625,0.0,2596.69775390625,0.9110589623451232,1.0,0.0,3.0,1.0,0.0
12070380,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8086671233177185,0.3355360031127929,0.3052904009819031,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8186736106872559,0.3497018814086914,0.3339941501617431,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.7538163065910339,0.4505407512187958,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.7979384660720825,0.322679191827774,0.3091340959072113,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.7164052724838257,0.2302773147821426,1.0530445575714111,284.7432861328125,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.5746154785156,284.7414855957031,1.0,0.5658560991287231,1.0,1.0,0.0,1.0,-2.9440693855285645,2.9440624713897705,6.964631666050991e-06,2.272158145904541,0.903020203113556,0.903020203113556,0.0,156.7860565185547,164.0,28576.033203125,-0.0,2245.40966796875,1.0,281.8580017089844,283.7209167480469,290.525146484375,292.4508361816406,293.1499938964844,293.1499938964844,281.54998779296875,36121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314926624298096,1.0,0.0,0.0,3.6727795600891113,3.67280387878418,9.000839327200083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.736328125,0.0,1559.5709228515625,1895.4371337890625,0.0,2762.34521484375,0.9104321002960204,1.0,0.0,3.0,1.0,0.0
12070440,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8086671233177185,0.3355360031127929,0.3052904009819031,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8186736106872559,0.3497018814086914,0.3339941501617431,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.7538163065910339,0.4505407512187958,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.7979384660720825,0.322679191827774,0.3091340959072113,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.7164052724838257,0.2302773147821426,1.0530445575714111,284.7432861328125,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.5746154785156,284.7414855957031,1.0,0.5658560991287231,1.0,1.0,0.0,1.0,-2.9440693855285645,2.9440624713897705,6.964631666050991e-06,2.272158145904541,0.903020203113556,0.903020203113556,0.0,156.7860565185547,164.0,28576.033203125,-0.0,2245.40966796875,1.0,281.8580017089844,283.7209167480469,290.525146484375,292.4508361816406,293.1499938964844,293.1499938964844,281.54998779296875,36121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314926624298096,1.0,0.0,0.0,3.6727795600891113,3.67280387878418,9.000839327200083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.736328125,0.0,1559.5709228515625,1895.4371337890625,0.0,2762.34521484375,0.9104321002960204,1.0,0.0,3.0,1.0,0.0
12070500,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.8052482008934021,0.3340412080287933,0.3041061460971832,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.8167081475257874,0.3499940931797027,0.3343480825424194,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.9990000128746032,0.7526322603225708,0.4544642269611358,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.7948926091194153,0.3217173218727112,0.3083706498146057,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.7137460708618164,0.2294884324073791,1.0501790046691897,284.5711669921875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.55279541015625,284.5607604980469,1.0,0.5668056607246399,1.0,1.0,0.0,1.0,-2.9434268474578857,2.943419933319092,6.961661711102352e-06,2.2716927528381348,0.8988270163536072,0.8988270163536072,0.0,158.50289916992188,164.0,29173.376953125,-0.0,2252.8984375,1.0,281.6007080078125,283.5228881835937,290.5301818847656,292.5425720214844,293.1499938964844,293.1499938964844,281.54998779296875,36297.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408676981925964,1.0,0.0,0.0,3.66668963432312,3.666713953018189,8.971015859060572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.22021484375,0.0,1554.050537109375,1895.4371337890625,0.0,2849.822998046875,0.909146785736084,1.0,0.0,3.0,1.0,0.0
12070560,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.8014966249465942,0.3324176967144012,0.3027298748493194,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.8146040439605713,0.3502691984176636,0.3346848487854004,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9990000128746032,0.7510236501693726,0.458622545003891,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.7915970087051392,0.3206391930580139,0.3074485063552856,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51190185546875,0.71075838804245,0.2285773456096649,1.046603083610535,284.5111083984375,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.52935791015625,284.5093994140625,1.0,0.5676716566085815,1.0,1.0,0.0,1.0,-2.941770315170288,2.941763401031494,6.953897809580667e-06,2.270444869995117,0.8952439427375793,0.8952439427375793,0.0,160.30087280273438,167.0,29173.857421875,-0.0,2259.00439453125,1.0,281.5580139160156,283.4677429199219,290.48052978515625,292.44049072265625,293.1499938964844,293.1499938964844,281.8500061035156,36447.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438067436218262,1.0,0.0,0.0,3.657038688659668,3.657063007354736,8.923852874431759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.17724609375,0.0,1544.37158203125,1895.4371337890625,0.0,2877.3017578125,0.90713232755661,1.0,0.0,3.0,1.0,0.0
12070620,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7960323095321655,0.3310243487358093,0.3010536730289459,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8113827109336853,0.3509393036365509,0.3353950679302215,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.7500322461128235,0.4652711153030395,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7867069244384766,0.3197505474090576,0.3063205480575561,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7060381770133972,0.2276699990034103,1.041646957397461,284.7182922363281,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.50592041015625,284.71990966796875,1.0,0.5694294571876526,1.0,1.0,0.0,1.0,-2.9412803649902344,2.9412734508514404,6.951464001758723e-06,2.270015239715576,0.893831193447113,0.893831193447113,0.0,163.28985595703125,170.0,28431.41015625,-0.0,2273.141357421875,1.0,281.8421936035156,283.7039794921875,290.3377380371094,292.1741943359375,293.1499938964844,293.1499938964844,282.1499938964844,36346.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229209780693054,1.0,0.0,0.0,3.643186569213867,3.643210649490357,8.856378030941414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.76513671875,0.0,1528.185791015625,1895.4371337890625,0.0,2682.6513671875,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
12070680,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7960323095321655,0.3310243487358093,0.3010536730289459,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8113827109336853,0.3509393036365509,0.3353950679302215,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.7500322461128235,0.4652711153030395,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7867069244384766,0.3197505474090576,0.3063205480575561,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7060381770133972,0.2276699990034103,1.041646957397461,284.7182922363281,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.50592041015625,284.71990966796875,1.0,0.5694294571876526,1.0,1.0,0.0,1.0,-2.9412803649902344,2.9412734508514404,6.951464001758723e-06,2.270015239715576,0.893831193447113,0.893831193447113,0.0,163.28985595703125,170.0,28431.41015625,-0.0,2273.141357421875,1.0,281.8421936035156,283.7039794921875,290.3377380371094,292.1741943359375,293.1499938964844,293.1499938964844,282.1499938964844,36346.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229209780693054,1.0,0.0,0.0,3.643186569213867,3.643210649490357,8.856378030941414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.76513671875,0.0,1528.185791015625,1895.4371337890625,0.0,2682.6513671875,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
12070740,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7934784293174744,0.3311696648597717,0.3009874522686004,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8095877766609192,0.3517394959926605,0.3361977040767669,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.7515037059783936,0.4695437550544739,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7844305038452148,0.3201658129692077,0.306528240442276,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.703798770904541,0.2278636246919632,1.0417765378952026,284.9478454589844,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.50396728515625,284.9495849609375,1.0,0.5716021060943604,1.0,1.0,0.0,1.0,-2.9477007389068604,2.9476938247680664,6.981830210861517e-06,2.274963855743408,0.8957005143165588,0.8957005143165588,0.0,165.49766540527344,173.0,27730.775390625,-0.0,2295.604736328125,1.0,282.1416931152344,283.9599609375,290.30242919921875,292.068115234375,293.1499938964844,293.1499938964844,282.45001220703125,36114.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995631694793701,1.0,0.0,0.0,3.63811469078064,3.638138771057129,8.831736408865254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.7255859375,0.0,1520.84130859375,1895.4371337890625,0.0,2467.431640625,0.9027208089828492,1.0,0.0,3.0,1.0,0.0
12070800,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7934784293174744,0.3311696648597717,0.3009874522686004,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8095877766609192,0.3517394959926605,0.3361977040767669,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.7515037059783936,0.4695437550544739,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7844305038452148,0.3201658129692077,0.306528240442276,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.703798770904541,0.2278636246919632,1.0417765378952026,284.9478454589844,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.50396728515625,284.9495849609375,1.0,0.5716021060943604,1.0,1.0,0.0,1.0,-2.9477007389068604,2.9476938247680664,6.981830210861517e-06,2.274963855743408,0.8957005143165588,0.8957005143165588,0.0,165.49766540527344,173.0,27730.775390625,-0.0,2295.604736328125,1.0,282.1416931152344,283.9599609375,290.30242919921875,292.068115234375,293.1499938964844,293.1499938964844,282.45001220703125,36114.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995631694793701,1.0,0.0,0.0,3.63811469078064,3.638138771057129,8.831736408865254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.7255859375,0.0,1520.84130859375,1895.4371337890625,0.0,2467.431640625,0.9027208089828492,1.0,0.0,3.0,1.0,0.0
12070860,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.7919526696205139,0.3318541049957275,0.3015876114368438,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8082360029220581,0.3525989651679992,0.3370609879493713,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.7541702389717102,0.473125547170639,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7831634283065796,0.3211157321929931,0.3074098825454712,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.7026471495628357,0.2285646498203277,1.0448660850524902,285.177001953125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.5104675292969,285.1786804199219,1.0,0.5742465257644653,1.0,1.0,0.0,1.0,-2.958536148071289,2.958529233932495,7.0334026531782e-06,2.283391237258911,0.9006268978118896,0.9006268978118896,0.0,167.57981872558594,176.0,27070.10546875,-0.0,2325.420654296875,1.0,282.4416809082031,284.21405029296875,290.30584716796875,292.02392578125,293.1499938964844,293.1499938964844,282.1499938964844,35830.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813275456428528,1.0,0.0,0.0,3.6436283588409424,3.643652200698853,8.858525006871787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.23681640625,0.0,1524.8262939453125,1895.4371337890625,0.0,2302.06787109375,0.9037604928016664,1.0,0.0,3.0,1.0,0.0
12070920,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.7919526696205139,0.3318541049957275,0.3015876114368438,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8082360029220581,0.3525989651679992,0.3370609879493713,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.7541702389717102,0.473125547170639,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7831634283065796,0.3211157321929931,0.3074098825454712,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.7026471495628357,0.2285646498203277,1.0448660850524902,285.177001953125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.5104675292969,285.1786804199219,1.0,0.5742465257644653,1.0,1.0,0.0,1.0,-2.958536148071289,2.958529233932495,7.0334026531782e-06,2.283391237258911,0.9006268978118896,0.9006268978118896,0.0,167.57981872558594,176.0,27070.10546875,-0.0,2325.420654296875,1.0,282.4416809082031,284.21405029296875,290.30584716796875,292.02392578125,293.1499938964844,293.1499938964844,282.1499938964844,35830.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813275456428528,1.0,0.0,0.0,3.6436283588409424,3.643652200698853,8.858525006871787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.23681640625,0.0,1524.8262939453125,1895.4371337890625,0.0,2302.06787109375,0.9037604928016664,1.0,0.0,3.0,1.0,0.0
