time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070980,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7885254621505737,0.3306737542152405,0.3012025356292724,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8058112859725952,0.3533253073692322,0.3378888964653015,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9990000128746032,0.7539657354354858,0.478532463312149,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7803318500518799,0.3207915127277374,0.3076415657997131,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.700061023235321,0.2283187955617904,1.045851707458496,284.9678955078125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.4939270019531,284.9661865234375,1.0,0.5770161151885986,1.0,1.0,0.0,1.0,-2.9670395851135254,2.9670324325561523,7.074377208482474e-06,2.2901647090911865,0.8991779088973999,0.8991779088973999,0.0,170.44644165039062,164.0,27747.830078125,-0.0,2355.1875,1.0,282.1578369140625,283.97998046875,290.4320373535156,292.26641845703125,293.1499938964844,293.1499938964844,282.45001220703125,35957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009766936302185,1.0,0.0,0.0,3.6461784839630127,3.646202325820923,8.870929377735592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.89404296875,0.0,1528.6031494140625,1895.4371337890625,0.0,2480.35791015625,0.9043829441070556,1.0,0.0,3.0,1.0,0.0
12071040,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7885254621505737,0.3306737542152405,0.3012025356292724,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8058112859725952,0.3533253073692322,0.3378888964653015,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9990000128746032,0.7539657354354858,0.478532463312149,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7803318500518799,0.3207915127277374,0.3076415657997131,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.700061023235321,0.2283187955617904,1.045851707458496,284.9678955078125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.4939270019531,284.9661865234375,1.0,0.5770161151885986,1.0,1.0,0.0,1.0,-2.9670395851135254,2.9670324325561523,7.074377208482474e-06,2.2901647090911865,0.8991779088973999,0.8991779088973999,0.0,170.44644165039062,164.0,27747.830078125,-0.0,2355.1875,1.0,282.1578369140625,283.97998046875,290.4320373535156,292.26641845703125,293.1499938964844,293.1499938964844,282.45001220703125,35957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009766936302185,1.0,0.0,0.0,3.6461784839630127,3.646202325820923,8.870929377735592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.89404296875,0.0,1528.6031494140625,1895.4371337890625,0.0,2480.35791015625,0.9043829441070556,1.0,0.0,3.0,1.0,0.0
12071100,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7879586815834045,0.3300528228282928,0.3004571199417114,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8061710000038147,0.3536727130413055,0.338203489780426,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.753736674785614,0.4783503413200378,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7801083326339722,0.3204965591430664,0.3072661161422729,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6997960209846497,0.2280359417200088,1.044337511062622,285.1152038574219,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.4854431152344,285.1244201660156,1.0,0.5762034058570862,1.0,1.0,0.0,1.0,-2.964045286178589,2.964038133621216,7.060581538098632e-06,2.288060188293457,0.9016838669776917,0.9016838669776917,0.0,170.25387573242188,164.0,27081.736328125,-0.0,2348.804443359375,1.0,282.4012451171875,284.156005859375,290.3405456542969,292.05926513671875,293.1499938964844,293.1499938964844,282.45001220703125,35862.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956860065460205,1.0,0.0,0.0,3.648645401000977,3.648669481277466,8.882937549969938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.55712890625,0.0,1530.6343994140625,1895.4371337890625,0.0,2432.05078125,0.9049302339553832,1.0,0.0,3.0,1.0,0.0
12071160,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7893145680427551,0.3298395276069641,0.3000881373882293,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.8080992698669434,0.3540436327457428,0.3384908139705658,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.9990000128746032,0.7545956969261169,0.4753735065460205,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7816169857978821,0.3204534649848938,0.3070883452892303,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7011045217514038,0.2279307544231414,1.0433262586593628,285.16485595703125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.4847412109375,285.1657409667969,1.0,0.5745055675506592,1.0,1.0,0.0,1.0,-2.958942651748657,2.958935737609864,7.036455826892052e-06,2.2841920852661133,0.9036664962768556,0.9036664962768556,0.0,168.6656036376953,167.0,26970.671875,-0.0,2331.609375,1.0,282.4422912597656,284.20416259765625,290.3189392089844,292.0656433105469,293.1499938964844,293.1499938964844,282.1499938964844,35769.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920924425125122,1.0,0.0,0.0,3.653830766677856,3.653854608535767,8.90820331278519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.017578125,0.0,1535.71142578125,1895.4371337890625,0.0,2399.359375,0.9059913158416748,1.0,0.0,3.0,1.0,0.0
12071220,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7883085012435913,0.3280367851257324,0.2988982796669006,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.80866938829422,0.3546777963638305,0.3391217887401581,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.754752516746521,0.4752528071403503,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7811134457588196,0.319416731595993,0.306431233882904,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7004693150520325,0.2270177453756332,1.0403947830200195,284.945068359375,284.9507751464844,294.1467590332031,287.3258972167969,294.1472473144531,297.4695129394531,284.94305419921875,1.0,0.5739500522613525,1.0,1.0,0.0,1.0,-2.9538064002990723,2.953799247741699,7.012104560999433e-06,2.2802515029907227,0.9018183946609496,0.9018183946609496,0.0,168.40931701660156,170.0,27544.556640625,-0.0,2321.125732421875,1.0,282.1577453613281,283.9615478515625,290.3833312988281,292.2190246582031,293.1499938964844,293.1499938964844,281.8500061035156,35940.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080736398696899,1.0,0.0,0.0,3.657032251358032,3.6570563316345215,8.923821610551386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.466796875,0.0,1540.5635986328125,1895.4371337890625,0.0,2545.46484375,0.9067941308021544,1.0,0.0,3.0,1.0,0.0
12071280,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7883085012435913,0.3280367851257324,0.2988982796669006,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.80866938829422,0.3546777963638305,0.3391217887401581,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.754752516746521,0.4752528071403503,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7811134457588196,0.319416731595993,0.306431233882904,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7004693150520325,0.2270177453756332,1.0403947830200195,284.945068359375,284.9507751464844,294.1467590332031,287.3258972167969,294.1472473144531,297.4695129394531,284.94305419921875,1.0,0.5739500522613525,1.0,1.0,0.0,1.0,-2.9538064002990723,2.953799247741699,7.012104560999433e-06,2.2802515029907227,0.9018183946609496,0.9018183946609496,0.0,168.40931701660156,170.0,27544.556640625,-0.0,2321.125732421875,1.0,282.1577453613281,283.9615478515625,290.3833312988281,292.2190246582031,293.1499938964844,293.1499938964844,281.8500061035156,35940.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080736398696899,1.0,0.0,0.0,3.657032251358032,3.6570563316345215,8.923821610551386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.466796875,0.0,1540.5635986328125,1895.4371337890625,0.0,2545.46484375,0.9067941308021544,1.0,0.0,3.0,1.0,0.0
12071340,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7837042808532715,0.3248865604400635,0.2964005768299103,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8067719340324402,0.3551802635192871,0.3397002518177032,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.9990000128746032,0.7517040967941284,0.4794120490550995,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7773033976554871,0.3172570168972015,0.3047060668468475,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.696635901927948,0.2251534312963485,1.033393144607544,284.7066955566406,284.9569702148437,294.1210021972656,287.3078918457031,294.1214904785156,297.43560791015625,284.70465087890625,1.0,0.5739794969558716,1.0,1.0,0.0,1.0,-2.946012258529663,2.946005344390869,6.975470114412019e-06,2.2743752002716064,0.8964784145355225,0.8964784145355225,0.0,170.0578155517578,158.0,28105.28125,-0.0,2315.505615234375,1.0,281.8581848144531,283.7022705078125,290.375732421875,292.2651062011719,293.1499938964844,293.1499938964844,282.1499938964844,36220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825711190700531,1.0,0.0,0.0,3.649736166000366,3.649760246276856,8.888248999028292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.3564453125,0.0,1534.523193359375,1895.4371337890625,0.0,2708.55810546875,0.9053459167480468,1.0,0.0,3.0,1.0,0.0
12071400,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7837042808532715,0.3248865604400635,0.2964005768299103,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8067719340324402,0.3551802635192871,0.3397002518177032,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.9990000128746032,0.7517040967941284,0.4794120490550995,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7773033976554871,0.3172570168972015,0.3047060668468475,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.696635901927948,0.2251534312963485,1.033393144607544,284.7066955566406,284.9569702148437,294.1210021972656,287.3078918457031,294.1214904785156,297.43560791015625,284.70465087890625,1.0,0.5739794969558716,1.0,1.0,0.0,1.0,-2.946012258529663,2.946005344390869,6.975470114412019e-06,2.2743752002716064,0.8964784145355225,0.8964784145355225,0.0,170.0578155517578,158.0,28105.28125,-0.0,2315.505615234375,1.0,281.8581848144531,283.7022705078125,290.375732421875,292.2651062011719,293.1499938964844,293.1499938964844,282.1499938964844,36220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825711190700531,1.0,0.0,0.0,3.649736166000366,3.649760246276856,8.888248999028292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.3564453125,0.0,1534.523193359375,1895.4371337890625,0.0,2708.55810546875,0.9053459167480468,1.0,0.0,3.0,1.0,0.0
12071460,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7830469012260437,0.3236706256866455,0.2949928343296051,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.807576060295105,0.3554561138153076,0.3399220407009125,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.7504716515541077,0.4783078134059906,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7769713997840881,0.3163288235664367,0.3036221861839294,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6960915923118591,0.2242684662342071,1.0287479162216189,284.8559875488281,284.960205078125,294.1075134277344,287.2984924316406,294.1080322265625,297.4230041503906,284.86444091796875,1.0,0.5719332098960876,1.0,1.0,0.0,1.0,-2.936384439468384,2.93637752532959,6.930355084477924e-06,2.2671189308166504,0.8971313834190369,0.8971313834190369,0.0,169.17295837402344,158.0,27379.451171875,-0.0,2293.9521484375,1.0,282.104736328125,283.8817138671875,290.2543640136719,292.0089111328125,293.1499938964844,293.1499938964844,282.1499938964844,36163.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155273795127869,1.0,0.0,0.0,3.646155595779419,3.646179437637329,8.870817964634625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.52734375,0.0,1530.1138916015625,1895.4371337890625,0.0,2614.1845703125,0.904571294784546,1.0,0.0,3.0,1.0,0.0
12071520,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7844237089157104,0.3230628669261932,0.2942120730876922,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8098220229148865,0.355744868516922,0.3401143252849579,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.7505896091461182,0.4745974540710449,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7784466743469238,0.3158290982246399,0.3029527366161346,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.697234570980072,0.2237210869789123,1.0254912376403809,284.89996337890625,284.96319580078125,294.09503173828125,287.289794921875,294.09552001953125,297.4193115234375,284.9007568359375,1.0,0.5693317651748657,1.0,1.0,0.0,1.0,-2.926498889923096,2.9264919757843018,6.883881724206731e-06,2.259535312652588,0.8971880674362183,0.8971880674362183,0.0,167.05824279785156,146.0,27231.00390625,-0.0,2265.938232421875,1.0,282.1421813964844,283.92535400390625,290.22589111328125,291.99481201171875,293.1499938964844,293.1499938964844,282.45001220703125,36106.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078581094741821,1.0,0.0,0.0,3.6449131965637207,3.64493727684021,8.864774372341344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.990234375,0.0,1528.3109130859375,1895.4371337890625,0.0,2543.482666015625,0.9042223691940308,1.0,0.0,3.0,1.0,0.0
12071580,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7911235690116882,0.3226659297943115,0.2933849990367889,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8173516988754272,0.3564143478870392,0.3404913246631622,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9990000128746032,0.7541877031326294,0.4616643190383911,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7851304411888123,0.3154703378677368,0.3021707832813263,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7030012011528015,0.2231630980968475,1.02100932598114,285.110107421875,284.969482421875,294.0687561035156,287.2715759277344,294.0692749023437,297.42926025390625,285.1108703613281,1.0,0.5622583031654358,1.0,1.0,0.0,1.0,-2.9040868282318115,2.9040801525115967,6.779064278816804e-06,2.242326736450196,0.9007931351661682,0.9007931351661682,0.0,160.26181030273438,149.0,26329.341796875,-0.0,2193.142578125,1.0,282.4417419433594,284.164306640625,290.1741943359375,291.8626708984375,293.1499938964844,293.1499938964844,282.1499938964844,35891.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839311957359314,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881130497684353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.72412109375,0.0,1530.4407958984375,1895.4371337890625,0.0,2325.5068359375,0.9048333764076232,1.0,0.0,3.0,1.0,0.0
12071640,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7911235690116882,0.3226659297943115,0.2933849990367889,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8173516988754272,0.3564143478870392,0.3404913246631622,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9990000128746032,0.7541877031326294,0.4616643190383911,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7851304411888123,0.3154703378677368,0.3021707832813263,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7030012011528015,0.2231630980968475,1.02100932598114,285.110107421875,284.969482421875,294.0687561035156,287.2715759277344,294.0692749023437,297.42926025390625,285.1108703613281,1.0,0.5622583031654358,1.0,1.0,0.0,1.0,-2.9040868282318115,2.9040801525115967,6.779064278816804e-06,2.242326736450196,0.9007931351661682,0.9007931351661682,0.0,160.26181030273438,149.0,26329.341796875,-0.0,2193.142578125,1.0,282.4417419433594,284.164306640625,290.1741943359375,291.8626708984375,293.1499938964844,293.1499938964844,282.1499938964844,35891.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839311957359314,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881130497684353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.72412109375,0.0,1530.4407958984375,1895.4371337890625,0.0,2325.5068359375,0.9048333764076232,1.0,0.0,3.0,1.0,0.0
12071700,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7934429049491882,0.322081595659256,0.2930773794651031,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8199983835220337,0.3567250072956085,0.3407273292541504,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.7561324834823608,0.4572636485099792,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7874875664710999,0.3150851130485534,0.3019211888313293,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7050250172615051,0.2227890938520431,1.019552230834961,284.9502258300781,284.9726867675781,294.05548095703125,287.262451171875,294.0559997558594,297.4337158203125,284.9394836425781,1.0,0.5601953864097595,1.0,1.0,0.0,1.0,-2.8966503143310547,2.89664363861084,6.744247912138235e-06,2.2365219593048096,0.8990846276283264,0.8990846276283264,0.0,157.9906768798828,149.0,26854.150390625,-0.0,2169.143310546875,1.0,282.1986389160156,283.9781188964844,290.27545166015625,292.0841064453125,293.1499938964844,293.1499938964844,282.1499938964844,35976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908475995063782,1.0,0.0,0.0,3.648914098739624,3.648938179016113,8.884246653906303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.6748046875,0.0,1531.783935546875,1895.4371337890625,0.0,2388.05908203125,0.904969334602356,1.0,0.0,3.0,1.0,0.0
12071760,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7938562035560608,0.3209409415721893,0.2922175228595733,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8213181495666504,0.3569912910461426,0.3409598469734192,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.7570155262947083,0.4552309811115265,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7881316542625427,0.3142935633659363,0.3012967705726623,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7054909467697144,0.2221146374940872,1.0169260501861572,284.8858642578125,284.97589111328125,294.0421142578125,287.2532653808594,294.0426330566406,297.4302978515625,284.88360595703125,1.0,0.5586326718330383,1.0,1.0,0.0,1.0,-2.889546155929565,2.8895394802093506,6.711344212817494e-06,2.231097459793091,0.8977550268173218,0.8977550268173218,0.0,156.81211853027344,152.0,26815.56640625,-0.0,2151.19970703125,1.0,282.15771484375,283.9189453125,290.2895812988281,292.07080078125,293.1499938964844,293.1499938964844,282.45001220703125,36072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962272763252258,1.0,0.0,0.0,3.6466758251190186,3.646699905395508,8.873349770510686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.98681640625,0.0,1530.0118408203125,1895.4371337890625,0.0,2436.9833984375,0.9045673608779908,1.0,0.0,3.0,1.0,0.0
12071820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.79337078332901,0.3197434246540069,0.2907859086990356,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8225077390670776,0.3575865626335144,0.3414739370346069,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.7592182755470276,0.4538085758686065,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.787945568561554,0.3133324384689331,0.300148606300354,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7050457000732422,0.2211927324533462,1.0119328498840332,285.081787109375,284.982421875,294.01495361328125,287.2348327636719,294.0155029296875,297.4308166503906,285.0829162597656,1.0,0.5568203926086426,1.0,1.0,0.0,1.0,-2.879343748092652,2.8793370723724365,6.664106876996812e-06,2.223252058029175,0.9006344676017761,0.9006344676017761,0.0,155.78977966308594,155.0,26022.220703125,-0.0,2128.86572265625,1.0,282.4421691894531,284.1439208984375,290.1835632324219,291.86920166015625,293.1499938964844,293.1499938964844,282.1499938964844,35913.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818297147750854,1.0,0.0,0.0,3.6489603519439697,3.648984432220459,8.884471753844991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.5263671875,0.0,1531.366455078125,1895.4371337890625,0.0,2306.583984375,0.9049988985061646,1.0,0.0,3.0,1.0,0.0
12071880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.79337078332901,0.3197434246540069,0.2907859086990356,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8225077390670776,0.3575865626335144,0.3414739370346069,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.7592182755470276,0.4538085758686065,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.787945568561554,0.3133324384689331,0.300148606300354,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7050457000732422,0.2211927324533462,1.0119328498840332,285.081787109375,284.982421875,294.01495361328125,287.2348327636719,294.0155029296875,297.4308166503906,285.0829162597656,1.0,0.5568203926086426,1.0,1.0,0.0,1.0,-2.879343748092652,2.8793370723724365,6.664106876996812e-06,2.223252058029175,0.9006344676017761,0.9006344676017761,0.0,155.78977966308594,155.0,26022.220703125,-0.0,2128.86572265625,1.0,282.4421691894531,284.1439208984375,290.1835632324219,291.86920166015625,293.1499938964844,293.1499938964844,282.1499938964844,35913.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818297147750854,1.0,0.0,0.0,3.6489603519439697,3.648984432220459,8.884471753844991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.5263671875,0.0,1531.366455078125,1895.4371337890625,0.0,2306.583984375,0.9049988985061646,1.0,0.0,3.0,1.0,0.0
12071940,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7911049723625183,0.3176098763942718,0.289321094751358,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8220795392990112,0.3581070303916931,0.3420252501964569,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.7588436007499695,0.4553005993366241,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7860197424888611,0.3117510378360748,0.2989924848079681,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7030377984046936,0.2198391854763031,1.0070842504501345,284.8628845214844,284.98907470703125,293.9872131347656,287.2162780761719,293.9877624511719,297.4146423339844,284.8607788085937,1.0,0.5563110709190369,1.0,1.0,0.0,1.0,-2.872824192047119,2.8728175163269043,6.634367764490889e-06,2.2183990478515625,0.8971527218818665,0.8971527218818665,0.0,156.2148895263672,158.0,26564.248046875,-0.0,2119.945068359375,1.0,282.1578063964844,283.9027099609375,290.26275634765625,292.03564453125,293.1499938964844,293.1499938964844,282.45001220703125,36107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956881523132324,1.0,0.0,0.0,3.646061420440674,3.646085500717163,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.66162109375,0.0,1529.591796875,1895.4371337890625,0.0,2432.070068359375,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12072000,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7911049723625183,0.3176098763942718,0.289321094751358,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8220795392990112,0.3581070303916931,0.3420252501964569,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.7588436007499695,0.4553005993366241,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7860197424888611,0.3117510378360748,0.2989924848079681,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7030377984046936,0.2198391854763031,1.0070842504501345,284.8628845214844,284.98907470703125,293.9872131347656,287.2162780761719,293.9877624511719,297.4146423339844,284.8607788085937,1.0,0.5563110709190369,1.0,1.0,0.0,1.0,-2.872824192047119,2.8728175163269043,6.634367764490889e-06,2.2183990478515625,0.8971527218818665,0.8971527218818665,0.0,156.2148895263672,158.0,26564.248046875,-0.0,2119.945068359375,1.0,282.1578063964844,283.9027099609375,290.26275634765625,292.03564453125,293.1499938964844,293.1499938964844,282.45001220703125,36107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956881523132324,1.0,0.0,0.0,3.646061420440674,3.646085500717163,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.66162109375,0.0,1529.591796875,1895.4371337890625,0.0,2432.070068359375,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12072060,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7874845862388611,0.3161295652389526,0.2877013981342315,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8205039501190186,0.3586553633213043,0.3425805270671844,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.7581780552864075,0.4588471949100494,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7827162146568298,0.3104978501796722,0.2976347208023071,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6996825337409973,0.2186570763587951,1.0012996196746826,285.0620422363281,284.99591064453125,293.9587707519531,287.19757080078125,293.9593200683594,297.4012451171875,285.06329345703125,1.0,0.556503415107727,1.0,1.0,0.0,1.0,-2.867217302322388,2.867210626602173,6.608696821785998e-06,2.2141594886779785,0.8996086120605469,0.8996086120605469,0.0,157.5948944091797,161.0,25804.298828125,-0.0,2117.264404296875,1.0,282.4421691894531,284.1304931640625,290.1442565917969,291.8182373046875,293.1499938964844,293.1499938964844,282.75,35954.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806137800216675,1.0,0.0,0.0,3.646811008453369,3.6468350887298575,8.874008585735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.14599609375,0.0,1529.2840576171875,1895.4371337890625,0.0,2295.652587890625,0.904546082019806,1.0,0.0,3.0,1.0,0.0
12072120,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7874845862388611,0.3161295652389526,0.2877013981342315,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8205039501190186,0.3586553633213043,0.3425805270671844,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.7581780552864075,0.4588471949100494,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7827162146568298,0.3104978501796722,0.2976347208023071,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6996825337409973,0.2186570763587951,1.0012996196746826,285.0620422363281,284.99591064453125,293.9587707519531,287.19757080078125,293.9593200683594,297.4012451171875,285.06329345703125,1.0,0.556503415107727,1.0,1.0,0.0,1.0,-2.867217302322388,2.867210626602173,6.608696821785998e-06,2.2141594886779785,0.8996086120605469,0.8996086120605469,0.0,157.5948944091797,161.0,25804.298828125,-0.0,2117.264404296875,1.0,282.4421691894531,284.1304931640625,290.1442565917969,291.8182373046875,293.1499938964844,293.1499938964844,282.75,35954.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806137800216675,1.0,0.0,0.0,3.646811008453369,3.6468350887298575,8.874008585735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.14599609375,0.0,1529.2840576171875,1895.4371337890625,0.0,2295.652587890625,0.904546082019806,1.0,0.0,3.0,1.0,0.0
12072180,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7851839065551758,0.3157541751861572,0.2872263491153717,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.8192091584205627,0.3592897653579712,0.3432162404060364,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9990000128746032,0.7586835026741028,0.4620191156864166,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7804373502731323,0.3100973665714264,0.2971431612968445,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.6973053216934204,0.2181434035301208,0.9985978007316588,285.2834167480469,285.0029296875,293.92950439453125,287.1786804199219,293.9301147460937,297.399658203125,285.2848205566406,1.0,0.5574609637260437,1.0,1.0,0.0,1.0,-2.867379665374756,2.86737322807312,6.609711817873176e-06,2.214404344558716,0.9051435589790344,0.9051435589790344,0.0,159.03851318359375,164.0,25077.029296875,-0.0,2124.60009765625,1.0,282.7417907714844,284.3779296875,290.0975952148437,291.7058410644531,293.1499938964844,293.1499938964844,282.45001220703125,35713.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760077953338623,1.0,0.0,0.0,3.656745433807373,3.6567695140838623,8.922421557144844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.19921875,0.0,1538.541259765625,1895.4371337890625,0.0,2113.256591796875,0.906609058380127,1.0,0.0,3.0,1.0,0.0
12072240,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7851839065551758,0.3157541751861572,0.2872263491153717,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.8192091584205627,0.3592897653579712,0.3432162404060364,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9990000128746032,0.7586835026741028,0.4620191156864166,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7804373502731323,0.3100973665714264,0.2971431612968445,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.6973053216934204,0.2181434035301208,0.9985978007316588,285.2834167480469,285.0029296875,293.92950439453125,287.1786804199219,293.9301147460937,297.399658203125,285.2848205566406,1.0,0.5574609637260437,1.0,1.0,0.0,1.0,-2.867379665374756,2.86737322807312,6.609711817873176e-06,2.214404344558716,0.9051435589790344,0.9051435589790344,0.0,159.03851318359375,164.0,25077.029296875,-0.0,2124.60009765625,1.0,282.7417907714844,284.3779296875,290.0975952148437,291.7058410644531,293.1499938964844,293.1499938964844,282.45001220703125,35713.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760077953338623,1.0,0.0,0.0,3.656745433807373,3.6567695140838623,8.922421557144844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.19921875,0.0,1538.541259765625,1895.4371337890625,0.0,2113.256591796875,0.906609058380127,1.0,0.0,3.0,1.0,0.0
12072300,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7838476896286011,0.315114825963974,0.2869921624660492,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.818382740020752,0.3595768213272095,0.3435438573360443,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9990000128746032,0.7581520080566406,0.4639461636543274,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.7791623473167419,0.309642493724823,0.2969542145729065,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.6960235834121704,0.2177290320396423,0.9975848197937012,285.1277160644531,285.0065002441406,293.91455078125,287.1691589355469,293.9151611328125,297.3936462402344,285.1171264648437,1.0,0.5581597685813904,1.0,1.0,0.0,1.0,-2.868366003036499,2.868359565734864,6.614529411308467e-06,2.2152867317199707,0.9044337868690492,0.9044337868690492,0.0,159.95652770996094,164.0,25663.4453125,-0.0,2130.7509765625,1.0,282.4983825683594,284.19403076171875,290.2017822265625,291.93438720703125,293.1499938964844,293.1499938964844,282.45001220703125,35784.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691241502761841,1.0,0.0,0.0,3.661040544509888,3.661064624786377,8.94339336809935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.5078125,0.0,1543.86767578125,1895.4371337890625,0.0,2193.064697265625,0.9075539112091064,1.0,0.0,3.0,1.0,0.0
12072360,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7813929915428162,0.3138952255249023,0.2861563563346863,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8169878721237183,0.3598162531852722,0.3438401222229004,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,0.7565193772315979,0.466861367225647,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7769603133201599,0.3087637722492218,0.2963437438011169,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6938676834106445,0.2169885784387588,0.9951370358467102,285.0656433105469,285.0101623535156,293.8993530273437,287.1596069335937,293.89996337890625,297.3804626464844,285.0635681152344,1.0,0.5588572025299072,1.0,1.0,0.0,1.0,-2.867549180984497,2.8675425052642822,6.611053777305642e-06,2.214786529541016,0.9040930271148682,0.9040930271148682,0.0,161.2617950439453,167.0,25671.3125,-0.0,2135.75341796875,1.0,282.4576110839844,284.1363220214844,290.2158508300781,291.9257202148437,293.1499938964844,293.1499938964844,282.1499938964844,35868.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765396237373352,1.0,0.0,0.0,3.662668943405152,3.66269326210022,8.951352015174052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.01904296875,0.0,1546.3251953125,1895.4371337890625,0.0,2259.127685546875,0.9080073833465576,1.0,0.0,3.0,1.0,0.0
12072420,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7747745513916016,0.3105024695396423,0.2835260927677154,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8132781386375427,0.3601966798305511,0.3443644344806671,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9990000128746032,0.7504568696022034,0.4742866158485412,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7710291743278503,0.3061977624893188,0.2943125963211059,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.688002347946167,0.2148462980985641,0.9871593713760376,284.82550048828125,285.01763916015625,293.8681945800781,287.1403503417969,293.86883544921875,297.3465576171875,284.82330322265625,1.0,0.5601155757904053,1.0,1.0,0.0,1.0,-2.8619182109832764,2.861911535263061,6.585622486454668e-06,2.210665225982666,0.8995136618614197,0.8995136618614197,0.0,164.4839630126953,155.0,26227.74609375,-0.0,2141.983154296875,1.0,282.1581115722656,283.8752136230469,290.2247314453125,291.997802734375,293.1499938964844,293.1499938964844,282.45001220703125,36137.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980778813362122,1.0,0.0,0.0,3.658458232879639,3.658482313156128,8.930781518756703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.93115234375,0.0,1543.6312255859375,1895.4371337890625,0.0,2453.864501953125,0.907240092754364,1.0,0.0,3.0,1.0,0.0
12072480,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7747745513916016,0.3105024695396423,0.2835260927677154,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8132781386375427,0.3601966798305511,0.3443644344806671,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9990000128746032,0.7504568696022034,0.4742866158485412,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7710291743278503,0.3061977624893188,0.2943125963211059,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.688002347946167,0.2148462980985641,0.9871593713760376,284.82550048828125,285.01763916015625,293.8681945800781,287.1403503417969,293.86883544921875,297.3465576171875,284.82330322265625,1.0,0.5601155757904053,1.0,1.0,0.0,1.0,-2.8619182109832764,2.861911535263061,6.585622486454668e-06,2.210665225982666,0.8995136618614197,0.8995136618614197,0.0,164.4839630126953,155.0,26227.74609375,-0.0,2141.983154296875,1.0,282.1581115722656,283.8752136230469,290.2247314453125,291.997802734375,293.1499938964844,293.1499938964844,282.45001220703125,36137.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980778813362122,1.0,0.0,0.0,3.658458232879639,3.658482313156128,8.930781518756703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.93115234375,0.0,1543.6312255859375,1895.4371337890625,0.0,2453.864501953125,0.907240092754364,1.0,0.0,3.0,1.0,0.0
12072540,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7738876342773438,0.3082995116710663,0.281065970659256,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8149269223213196,0.3606350421905517,0.3447029292583465,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7458204627037048,0.4717653095722198,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7705076336860657,0.3042795956134796,0.2921599745750427,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6870558857917786,0.2130959630012512,0.9781259298324584,285.0184020996094,285.0253601074219,293.8359375,287.12091064453125,293.83660888671875,297.33203125,285.0191650390625,1.0,0.5561611652374268,1.0,1.0,0.0,1.0,-2.842906951904297,2.842900276184082,6.499059963971376e-06,2.196270227432251,0.9009585976600648,0.9009585976600648,0.0,162.609375,143.0,25367.3203125,-0.0,2100.96533203125,1.0,282.4422607421875,284.09796142578125,290.0648498535156,291.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,36022.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818424701690674,1.0,0.0,0.0,3.656752824783325,3.6567769050598153,8.922457936932915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.818359375,0.0,1540.865478515625,1895.4371337890625,0.0,2306.698486328125,0.9068124890327454,1.0,0.0,3.0,1.0,0.0
12072600,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7738876342773438,0.3082995116710663,0.281065970659256,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8149269223213196,0.3606350421905517,0.3447029292583465,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7458204627037048,0.4717653095722198,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7705076336860657,0.3042795956134796,0.2921599745750427,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6870558857917786,0.2130959630012512,0.9781259298324584,285.0184020996094,285.0253601074219,293.8359375,287.12091064453125,293.83660888671875,297.33203125,285.0191650390625,1.0,0.5561611652374268,1.0,1.0,0.0,1.0,-2.842906951904297,2.842900276184082,6.499059963971376e-06,2.196270227432251,0.9009585976600648,0.9009585976600648,0.0,162.609375,143.0,25367.3203125,-0.0,2100.96533203125,1.0,282.4422607421875,284.09796142578125,290.0648498535156,291.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,36022.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818424701690674,1.0,0.0,0.0,3.656752824783325,3.6567769050598153,8.922457936932915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.818359375,0.0,1540.865478515625,1895.4371337890625,0.0,2306.698486328125,0.9068124890327454,1.0,0.0,3.0,1.0,0.0
12072660,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7758598327636719,0.3068182170391083,0.2799069881439209,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8180616497993469,0.3608814179897308,0.3448591232299804,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9990000128746032,0.7440182566642761,0.4663026034832001,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7725725173950195,0.3030501008033752,0.2910798192024231,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6887122988700867,0.2120052278041839,0.9733543992042542,284.83355712890625,285.0301513671875,293.8160095214844,287.109130859375,293.8166809082031,297.32537841796875,284.8252258300781,1.0,0.5523006916046143,1.0,1.0,0.0,1.0,-2.8281099796295166,2.828103542327881,6.431909696402727e-06,2.1849873065948486,0.8976606726646423,0.8976606726646423,0.0,159.5481719970703,143.0,25833.62109375,-0.0,2061.647216796875,1.0,282.1836853027344,283.8885498046875,290.13824462890625,291.8951721191406,293.1499938964844,293.1499938964844,282.1499938964844,36166.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891692519187927,1.0,0.0,0.0,3.653191804885864,3.6532158851623535,8.905087724997429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.92724609375,0.0,1537.97216796875,1895.4371337890625,0.0,2372.843017578125,0.9060574173927308,1.0,0.0,3.0,1.0,0.0
12072720,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7771939039230347,0.3055305182933807,0.2787711322307586,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8204585909843445,0.3610184788703918,0.3449227809906006,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9990000128746032,0.7428277134895325,0.4620659351348877,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7740740776062012,0.3020072281360626,0.2900973260402679,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.6899203062057495,0.2111091762781143,0.9692652225494384,284.7877197265625,285.0334167480469,293.8024597167969,287.1012268066406,293.8031616210937,297.319091796875,284.784912109375,1.0,0.5491803884506226,1.0,1.0,0.0,1.0,-2.815638303756714,2.815632104873657,6.37550283499877e-06,2.175441265106201,0.8958049416542053,0.8958049416542053,0.0,157.1576385498047,146.0,25736.08984375,-0.0,2029.705810546875,1.0,282.1576843261719,283.8477478027344,290.12823486328125,291.8564758300781,293.1499938964844,293.1499938964844,282.45001220703125,36254.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914012670516968,1.0,0.0,0.0,3.648509979248047,3.648533821105957,8.882277597876964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.0498046875,0.0,1533.4111328125,1895.4371337890625,0.0,2393.08349609375,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12072780,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7776713371276855,0.3036037087440491,0.2765804529190063,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8231676816940308,0.3614445626735687,0.3452192842960357,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7422528862953186,0.457607090473175,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7747675180435181,0.3002102077007293,0.2880589663982391,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6900860667228699,0.2094614654779434,0.9605593681335448,284.9784545898437,285.041748046875,293.7677001953125,287.081298828125,293.7684020996094,297.3116149902344,284.9794616699219,1.0,0.5451867580413818,1.0,1.0,0.0,1.0,-2.7950713634490967,2.795064926147461,6.282457434281241e-06,2.159437894821167,0.8964577913284302,0.8964577913284302,0.0,154.37646484375,149.0,24855.94140625,-0.0,1983.1356201171875,1.0,282.442138671875,284.07037353515625,290.006103515625,291.6244506835937,293.1499938964844,293.1499938964844,282.75,36128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717748284339905,1.0,0.0,0.0,3.642800331115722,3.642824172973633,8.854499355948064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.010986328125,0.0,1526.1314697265625,1895.4371337890625,0.0,2216.614990234375,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
