time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072840,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7776713371276855,0.3036037087440491,0.2765804529190063,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8231676816940308,0.3614445626735687,0.3452192842960357,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7422528862953186,0.457607090473175,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7747675180435181,0.3002102077007293,0.2880589663982391,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6900860667228699,0.2094614654779434,0.9605593681335448,284.9784545898437,285.041748046875,293.7677001953125,287.081298828125,293.7684020996094,297.3116149902344,284.9794616699219,1.0,0.5451867580413818,1.0,1.0,0.0,1.0,-2.7950713634490967,2.795064926147461,6.282457434281241e-06,2.159437894821167,0.8964577913284302,0.8964577913284302,0.0,154.37646484375,149.0,24855.94140625,-0.0,1983.1356201171875,1.0,282.442138671875,284.07037353515625,290.006103515625,291.6244506835937,293.1499938964844,293.1499938964844,282.75,36128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717748284339905,1.0,0.0,0.0,3.642800331115722,3.642824172973633,8.854499355948064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.010986328125,0.0,1526.1314697265625,1895.4371337890625,0.0,2216.614990234375,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12072900,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7777835726737976,0.3031290471553802,0.2759781181812286,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8239853382110596,0.3616948127746582,0.3454209268093109,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.9990000128746032,0.7426379919052124,0.4564167559146881,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7748537063598633,0.2996681034564972,0.2874040901660919,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.6899659037590027,0.2089268565177917,0.9575929045677184,285.14093017578125,285.0460510253906,293.7497863769531,287.0712585449219,293.7505187988281,297.3116760253906,285.1514587402344,1.0,0.5439786911010742,1.0,1.0,0.0,1.0,-2.7888023853302,2.788796186447144,6.254333129618317e-06,2.154606342315674,0.8986119031906128,0.8986119031906128,0.0,153.61146545410156,149.0,24159.591796875,-0.0,1969.45361328125,1.0,282.6986083984375,284.2632141113281,289.9453430175781,291.45916748046875,293.1499938964844,293.1499938964844,282.75,36004.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565617561340332,1.0,0.0,0.0,3.642914056777954,3.6429381370544434,8.855053010847769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.02197265625,0.0,1525.3349609375,1895.4371337890625,0.0,2082.483642578125,0.9037535190582277,1.0,0.0,3.0,1.0,0.0
12072960,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7779809236526489,0.3028871715068817,0.2756942808628082,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8246151804924011,0.3619658052921295,0.3456561863422394,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.9990000128746032,0.7433245778083801,0.4556072354316711,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7749549746513367,0.2993202805519104,0.2870050370693207,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.6898965239524841,0.208561509847641,0.95562481880188,285.1955261230469,285.0504455566406,293.73150634765625,287.0611267089844,293.73223876953125,297.3140563964844,285.1967163085937,1.0,0.5432276725769043,1.0,1.0,0.0,1.0,-2.7849223613739014,2.7849161624908447,6.236992248886963e-06,2.151631593704224,0.9001384973526001,0.9001384973526001,0.0,153.10719299316406,152.0,24048.736328125,-0.0,1960.8671875,1.0,282.7418212890625,284.31561279296875,289.9613647460937,291.5075988769531,293.1499938964844,293.1499938964844,283.04998779296875,35900.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474319934844971,1.0,0.0,0.0,3.645787239074707,3.645811080932617,8.869025691637944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.441162109375,0.0,1527.7398681640625,1895.4371337890625,0.0,2003.2757568359373,0.904284656047821,1.0,0.0,3.0,1.0,0.0
12073020,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.7777807116508484,0.3027046322822571,0.2754351794719696,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.8250542879104614,0.3625405728816986,0.3461849987506866,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.9990000128746032,0.7449216842651367,0.4555237293243408,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.7745693922042847,0.2989211976528168,0.2865310311317444,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.6893079280853271,0.2081090658903122,0.9531641006469728,285.414306640625,285.0594787597656,293.6937866210937,287.0406799316406,293.694580078125,297.3217468261719,285.4155578613281,1.0,0.5427985191345215,1.0,1.0,0.0,1.0,-2.781614065170288,2.7816078662872314,6.222360752872191e-06,2.149158000946045,0.906630516052246,0.906630516052246,0.0,152.9515838623047,155.0,23297.54296875,-0.0,1954.864990234375,1.0,283.04180908203125,284.56103515625,289.9544677734375,291.4469909667969,293.1499938964844,293.1499938964844,282.75,35636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264458537101746,1.0,0.0,0.0,3.658586025238037,3.6586101055145264,8.931406796364172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.38671875,0.0,1540.0191650390625,1895.4371337890625,0.0,1825.3785400390625,0.9069700837135316,1.0,0.0,3.0,1.0,0.0
12073080,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.7777807116508484,0.3027046322822571,0.2754351794719696,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.8250542879104614,0.3625405728816986,0.3461849987506866,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.9990000128746032,0.7449216842651367,0.4555237293243408,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.7745693922042847,0.2989211976528168,0.2865310311317444,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.6893079280853271,0.2081090658903122,0.9531641006469728,285.414306640625,285.0594787597656,293.6937866210937,287.0406799316406,293.694580078125,297.3217468261719,285.4155578613281,1.0,0.5427985191345215,1.0,1.0,0.0,1.0,-2.781614065170288,2.7816078662872314,6.222360752872191e-06,2.149158000946045,0.906630516052246,0.906630516052246,0.0,152.9515838623047,155.0,23297.54296875,-0.0,1954.864990234375,1.0,283.04180908203125,284.56103515625,289.9544677734375,291.4469909667969,293.1499938964844,293.1499938964844,282.75,35636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264458537101746,1.0,0.0,0.0,3.658586025238037,3.6586101055145264,8.931406796364172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.38671875,0.0,1540.0191650390625,1895.4371337890625,0.0,1825.3785400390625,0.9069700837135316,1.0,0.0,3.0,1.0,0.0
12073140,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7750590443611145,0.3008688688278198,0.2743774652481079,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8237767815589905,0.3629883825778961,0.3467044234275818,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9990000128746032,0.7431371212005615,0.4584854543209076,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7720135450363159,0.2974489033222198,0.285586804151535,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.6867551207542419,0.2069144397974014,0.9494252800941468,285.1913757324219,285.0689392089844,293.6544494628906,287.0199584960937,293.6552734375,297.3141784667969,285.1889953613281,1.0,0.5432722568511963,1.0,1.0,0.0,1.0,-2.778903245925904,2.7788970470428467,6.210675564943813e-06,2.1472654342651367,0.9064275026321412,0.9064275026321412,0.0,154.18783569335938,158.0,23840.5,-0.0,1956.411865234375,1.0,282.7576904296875,284.3150329589844,290.08941650390625,291.6869506835937,293.1499938964844,293.1499938964844,282.45001220703125,35782.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460435032844543,1.0,0.0,0.0,3.6677327156066895,3.667757034301758,8.976120398074272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.41455078125,0.0,1551.353515625,1895.4371337890625,0.0,1991.32080078125,0.9090818762779236,1.0,0.0,3.0,1.0,0.0
12073200,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7750590443611145,0.3008688688278198,0.2743774652481079,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8237767815589905,0.3629883825778961,0.3467044234275818,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9990000128746032,0.7431371212005615,0.4584854543209076,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7720135450363159,0.2974489033222198,0.285586804151535,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.6867551207542419,0.2069144397974014,0.9494252800941468,285.1913757324219,285.0689392089844,293.6544494628906,287.0199584960937,293.6552734375,297.3141784667969,285.1889953613281,1.0,0.5432722568511963,1.0,1.0,0.0,1.0,-2.778903245925904,2.7788970470428467,6.210675564943813e-06,2.1472654342651367,0.9064275026321412,0.9064275026321412,0.0,154.18783569335938,158.0,23840.5,-0.0,1956.411865234375,1.0,282.7576904296875,284.3150329589844,290.08941650390625,291.6869506835937,293.1499938964844,293.1499938964844,282.45001220703125,35782.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460435032844543,1.0,0.0,0.0,3.6677327156066895,3.667757034301758,8.976120398074272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.41455078125,0.0,1551.353515625,1895.4371337890625,0.0,1991.32080078125,0.9090818762779236,1.0,0.0,3.0,1.0,0.0
12073260,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7697281241416931,0.2978350520133972,0.2720510959625244,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8209928274154663,0.363251119852066,0.3470827043056488,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.7377604246139526,0.4639934301376343,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7671852111816406,0.2950358688831329,0.2836677730083465,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6819681525230408,0.2049514502286911,0.94214129447937,284.95281982421875,285.0776672363281,293.6181030273437,287.00128173828125,293.61895751953125,297.2960205078125,284.94940185546875,1.0,0.5438483357429504,1.0,1.0,0.0,1.0,-2.7721259593963623,2.7721197605133057,6.180772743391572e-06,2.1421926021575928,0.9028860330581664,0.9028860330581664,0.0,156.43592834472656,158.0,24363.595703125,-0.0,1956.28125,1.0,282.462158203125,284.0555419921875,290.1100769042969,291.778076171875,293.1499938964844,293.1499938964844,282.45001220703125,36029.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694037556648254,1.0,0.0,0.0,3.6673288345336914,3.6673529148101807,8.974142815532105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.93115234375,0.0,1552.7572021484375,1895.4371337890625,0.0,2195.545654296875,0.9091447591781616,1.0,0.0,3.0,1.0,0.0
12073320,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7689335346221924,0.29742631316185,0.2716942727565765,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8205710053443909,0.3632796108722687,0.3471251428127289,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.7369217276573181,0.4648128747940063,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7664638161659241,0.2946999371051788,0.2833695411682129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6812437772750854,0.2046695500612259,0.9409887790679932,284.94537353515625,285.0787658691406,293.6134338378906,286.9989013671875,293.6142883300781,297.2933654785156,284.94287109375,1.0,0.5439162850379944,1.0,1.0,0.0,1.0,-2.7709896564483643,2.770983457565308,6.17573959971196e-06,2.141329765319824,0.902578592300415,0.902578592300415,0.0,156.76783752441406,146.0,24348.896484375,-0.0,1956.0462646484373,1.0,282.4580993652344,284.049072265625,290.0970764160156,291.7587890625,293.1499938964844,293.1499938964844,282.1499938964844,36049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706442475318909,1.0,0.0,0.0,3.666838169097901,3.6668624877929688,8.971742317953613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.62353515625,0.0,1552.3515625,1895.4371337890625,0.0,2206.5615234375,0.9090536832809448,1.0,0.0,3.0,1.0,0.0
12073380,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.7668025493621826,0.293915182352066,0.2684479057788849,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8216536641120911,0.3634649813175201,0.3472943603992462,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.9990000128746032,0.7287259697914124,0.4630827903747558,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7645492553710938,0.2912064790725708,0.280203104019165,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.678849995136261,0.2016855329275131,0.9282419681549072,284.69342041015625,285.08905029296875,293.570556640625,286.9775085449219,293.57147216796875,297.24420166015625,284.6904296875,1.0,0.5393022894859314,1.0,1.0,0.0,1.0,-2.7461090087890625,2.746103048324585,6.066034984542057e-06,2.1224308013916016,0.8952003717422485,0.8952003717422485,0.0,155.08499145507812,134.0,24720.17578125,-0.0,1908.969970703125,1.0,282.1581115722656,283.77947998046875,290.0483703613281,291.7454528808594,293.1499938964844,293.1499938964844,282.45001220703125,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885697484016418,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.90707610778918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.91064453125,0.0,1540.0601806640625,1895.4371337890625,0.0,2367.4130859375,0.9063159823417664,1.0,0.0,3.0,1.0,0.0
12073440,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.7668025493621826,0.293915182352066,0.2684479057788849,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8216536641120911,0.3634649813175201,0.3472943603992462,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.9990000128746032,0.7287259697914124,0.4630827903747558,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7645492553710938,0.2912064790725708,0.280203104019165,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.678849995136261,0.2016855329275131,0.9282419681549072,284.69342041015625,285.08905029296875,293.570556640625,286.9775085449219,293.57147216796875,297.24420166015625,284.6904296875,1.0,0.5393022894859314,1.0,1.0,0.0,1.0,-2.7461090087890625,2.746103048324585,6.066034984542057e-06,2.1224308013916016,0.8952003717422485,0.8952003717422485,0.0,155.08499145507812,134.0,24720.17578125,-0.0,1908.969970703125,1.0,282.1581115722656,283.77947998046875,290.0483703613281,291.7454528808594,293.1499938964844,293.1499938964844,282.45001220703125,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885697484016418,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.90707610778918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.91064453125,0.0,1540.0601806640625,1895.4371337890625,0.0,2367.4130859375,0.9063159823417664,1.0,0.0,3.0,1.0,0.0
12073500,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7674722671508789,0.2926354706287384,0.2670148611068725,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8237135410308838,0.3635783791542053,0.3473172485828399,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9990000128746032,0.7260327935218811,0.4594091773033142,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7650524973869324,0.2897034287452698,0.2785307168960571,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.6789343357086182,0.2003171294927597,0.9212005734443665,284.83258056640625,285.0943908691406,293.5484313964844,286.9666748046875,293.5493469238281,297.23455810546875,284.84228515625,1.0,0.5356994271278381,1.0,1.0,0.0,1.0,-2.7295289039611816,2.729522943496704,5.993097147438675e-06,2.109658718109131,0.8947144746780396,0.8947144746780396,0.0,152.8231201171875,134.0,23955.705078125,-0.0,1872.70654296875,1.0,282.4013671875,283.9526062011719,289.9115600585937,291.4683532714844,293.1499938964844,293.1499938964844,282.45001220703125,36357.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766030430793762,1.0,0.0,0.0,3.646336555480957,3.6463606357574463,8.871699037626968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.69140625,0.0,1531.768310546875,1895.4371337890625,0.0,2259.6953125,0.9047433137893676,1.0,0.0,3.0,1.0,0.0
12073560,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.769705593585968,0.2917085289955139,0.2659793794155121,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8269574642181396,0.3637327849864959,0.347348004579544,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7248696684837341,0.4536774754524231,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7670674920082092,0.2885919213294983,0.2772336602210998,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6804373264312744,0.1992560476064682,0.9153900742530824,284.8789978027344,285.0998229980469,293.5257873535156,286.9557800292969,293.5267333984375,297.2357482910156,284.8794860839844,1.0,0.5315192937850952,1.0,1.0,0.0,1.0,-2.7128920555114746,2.712886095046997,5.920304374740226e-06,2.096820116043091,0.8937071561813354,0.8937071561813354,0.0,149.6578369140625,137.0,23743.693359375,-0.0,1832.566650390625,1.0,282.4422912597656,283.99871826171875,289.8685302734375,291.4337463378906,293.1499938964844,293.1499938964844,282.75,36312.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656340599060059,1.0,0.0,0.0,3.641104221343994,3.6411283016204834,8.846256491779059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.585205078125,0.0,1525.625244140625,1895.4371337890625,0.0,2162.16845703125,0.9035096764564514,1.0,0.0,3.0,1.0,0.0
12073620,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7717252373695374,0.2902831435203552,0.2645027637481689,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8305716514587402,0.3641199767589569,0.3475855588912964,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.7248941659927368,0.4476587176322937,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7688860893249512,0.287093311548233,0.2754974663257599,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6815491914749146,0.1978030800819397,0.9074041843414308,285.0904541015625,285.1110534667969,293.4789733886719,286.93365478515625,293.47998046875,297.2515563964844,285.09149169921875,1.0,0.5271101593971252,1.0,1.0,0.0,1.0,-2.692468643188477,2.692462921142578,5.8311729844717775e-06,2.0808780193328857,0.8951137065887451,0.8951137065887451,0.0,146.25875854492188,140.0,22852.00390625,-0.0,1786.137451171875,1.0,282.74169921875,284.2411499023437,289.80584716796875,291.28369140625,293.1499938964844,293.1499938964844,283.04998779296875,36117.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351756691932678,1.0,0.0,0.0,3.635989904403688,3.6360137462615967,8.82142217051296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.50830078125,0.0,1518.5147705078125,1895.4371337890625,0.0,1898.632568359375,0.9022424817085266,1.0,0.0,3.0,1.0,0.0
12073680,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7717252373695374,0.2902831435203552,0.2645027637481689,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8305716514587402,0.3641199767589569,0.3475855588912964,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.7248941659927368,0.4476587176322937,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7688860893249512,0.287093311548233,0.2754974663257599,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6815491914749146,0.1978030800819397,0.9074041843414308,285.0904541015625,285.1110534667969,293.4789733886719,286.93365478515625,293.47998046875,297.2515563964844,285.09149169921875,1.0,0.5271101593971252,1.0,1.0,0.0,1.0,-2.692468643188477,2.692462921142578,5.8311729844717775e-06,2.0808780193328857,0.8951137065887451,0.8951137065887451,0.0,146.25875854492188,140.0,22852.00390625,-0.0,1786.137451171875,1.0,282.74169921875,284.2411499023437,289.80584716796875,291.28369140625,293.1499938964844,293.1499938964844,283.04998779296875,36117.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351756691932678,1.0,0.0,0.0,3.635989904403688,3.6360137462615967,8.82142217051296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.50830078125,0.0,1518.5147705078125,1895.4371337890625,0.0,1898.632568359375,0.9022424817085266,1.0,0.0,3.0,1.0,0.0
12073740,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.7721498608589172,0.289216935634613,0.2633817493915558,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8323666453361511,0.3645734190940857,0.3479547798633575,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9990000128746032,0.7258988618850708,0.4450348019599914,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.7694392204284668,0.2861692309379577,0.2744702994823456,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.6817230582237244,0.1969304531812667,0.9027328491210938,285.3065795898437,285.1227722167969,293.4300537109375,286.9111022949219,293.4311218261719,297.2609558105469,285.3077392578125,1.0,0.5248615741729736,1.0,1.0,0.0,1.0,-2.681556940078736,2.681551218032837,5.783977030660026e-06,2.0724315643310547,0.8992819786071777,0.8992819786071777,0.0,144.72080993652344,143.0,22038.580078125,-0.0,1762.857421875,1.0,283.04168701171875,284.4859619140625,289.7994079589844,291.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,35868.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088693380355835,1.0,0.0,0.0,3.6401686668396,3.6401925086975098,8.841711292006948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.302734375,0.0,1521.27392578125,1895.4371337890625,0.0,1681.4388427734375,0.9010078310966492,1.0,0.0,3.0,1.0,0.0
12073800,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.7721498608589172,0.289216935634613,0.2633817493915558,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8323666453361511,0.3645734190940857,0.3479547798633575,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9990000128746032,0.7258988618850708,0.4450348019599914,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.7694392204284668,0.2861692309379577,0.2744702994823456,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.6817230582237244,0.1969304531812667,0.9027328491210938,285.3065795898437,285.1227722167969,293.4300537109375,286.9111022949219,293.4311218261719,297.2609558105469,285.3077392578125,1.0,0.5248615741729736,1.0,1.0,0.0,1.0,-2.681556940078736,2.681551218032837,5.783977030660026e-06,2.0724315643310547,0.8992819786071777,0.8992819786071777,0.0,144.72080993652344,143.0,22038.580078125,-0.0,1762.857421875,1.0,283.04168701171875,284.4859619140625,289.7994079589844,291.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,35868.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088693380355835,1.0,0.0,0.0,3.6401686668396,3.6401925086975098,8.841711292006948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.302734375,0.0,1521.27392578125,1895.4371337890625,0.0,1681.4388427734375,0.9010078310966492,1.0,0.0,3.0,1.0,0.0
12073860,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.7716865539550781,0.288544088602066,0.2628036141395569,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8326892852783203,0.3648774623870849,0.3482427895069122,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.9990000128746032,0.7260965704917908,0.4448491334915161,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.7689955830574036,0.2855086624622345,0.2738846838474273,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.6811704039573669,0.1963730156421661,0.9003005623817444,285.3753662109375,285.1310729980469,293.3955078125,286.8955383300781,293.3966064453125,297.2635192871094,285.376953125,1.0,0.5242433547973633,1.0,1.0,0.0,1.0,-2.677356719970703,2.6773509979248047,5.765928563050693e-06,2.0692126750946045,0.9020521640777588,0.9020521640777588,0.0,144.4916229248047,143.0,21717.75390625,-0.0,1755.5963134765625,1.0,283.1405639648437,284.5668029785156,289.8312683105469,291.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,35458.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015530467033386,1.0,0.0,0.0,3.630768060684204,3.630791902542114,8.796102974883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.62255859375,0.0,1507.84912109375,1895.4371337890625,0.0,1623.03125,0.9002686142921448,1.0,0.0,3.0,1.0,0.0
12073920,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.7711855173110962,0.2881658375263214,0.2625108957290649,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8325815796852112,0.3650133311748504,0.3483814597129822,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9990000128746032,0.7259086966514587,0.4452111721038818,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.7684984803199768,0.2851400971412658,0.2735794186592102,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.6806519627571106,0.1960744261741638,0.8991053700447083,285.38055419921875,285.13507080078125,293.37890625,286.8881530761719,293.3800048828125,297.2640380859375,285.3805847167969,1.0,0.5241381525993347,1.0,1.0,0.0,1.0,-2.6758031845092773,2.675797462463379,5.759276518801926e-06,2.0680301189422607,0.9031168222427368,0.9031168222427368,0.0,144.59512329101562,146.0,21666.578125,-0.0,1753.774169921875,1.0,283.1470642089844,284.5726623535156,289.8519287109375,291.2679443359375,293.1499938964844,293.1499938964844,283.04998779296875,35363.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011526823043823,1.0,0.0,0.0,3.630780935287476,3.6308047771453857,8.796166071078915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5244140625,0.0,1507.157470703125,1895.4371337890625,0.0,1619.8619384765625,0.9021883010864258,1.0,0.0,3.0,1.0,0.0
12073980,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7679362893104553,0.2862201333045959,0.2610653042793274,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8310607075691223,0.365363597869873,0.3487915098667145,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.7231945991516113,0.4483620822429657,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7653923630714417,0.2833990156650543,0.2721960246562958,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6775591373443604,0.194692462682724,0.8939242959022522,285.291259765625,285.1478881835937,293.325439453125,286.86474609375,293.3265686035156,297.2591552734375,285.2897644042969,1.0,0.5242937803268433,1.0,1.0,0.0,1.0,-2.6704583168029785,2.67045259475708,5.736465482186759e-06,2.063982963562012,0.9042543768882751,0.9042543768882751,0.0,145.78892517089844,149.0,21741.294921875,-0.0,1751.3299560546875,1.0,283.0526123046875,284.4779052734375,289.9056396484375,291.3634948730469,293.1499938964844,293.1499938964844,282.75,35637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119234800338745,1.0,0.0,0.0,3.6507372856140137,3.650761127471924,8.893125595932361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.13525390625,0.0,1531.2779541015625,1895.4371337890625,0.0,1706.091552734375,0.9051717519760132,1.0,0.0,3.0,1.0,0.0
12074040,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7679362893104553,0.2862201333045959,0.2610653042793274,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8310607075691223,0.365363597869873,0.3487915098667145,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.7231945991516113,0.4483620822429657,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7653923630714417,0.2833990156650543,0.2721960246562958,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6775591373443604,0.194692462682724,0.8939242959022522,285.291259765625,285.1478881835937,293.325439453125,286.86474609375,293.3265686035156,297.2591552734375,285.2897644042969,1.0,0.5242937803268433,1.0,1.0,0.0,1.0,-2.6704583168029785,2.67045259475708,5.736465482186759e-06,2.063982963562012,0.9042543768882751,0.9042543768882751,0.0,145.78892517089844,149.0,21741.294921875,-0.0,1751.3299560546875,1.0,283.0526123046875,284.4779052734375,289.9056396484375,291.3634948730469,293.1499938964844,293.1499938964844,282.75,35637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119234800338745,1.0,0.0,0.0,3.6507372856140137,3.650761127471924,8.893125595932361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.13525390625,0.0,1531.2779541015625,1895.4371337890625,0.0,1706.091552734375,0.9051717519760132,1.0,0.0,3.0,1.0,0.0
12074100,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.7654353380203247,0.2847703099250793,0.2600109279155731,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8297205567359924,0.3654893338680267,0.3489760458469391,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9990000128746032,0.7204528450965881,0.4509347379207611,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7630338072776794,0.2821499109268188,0.2712262272834778,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.6752105355262756,0.1936924159526825,0.8902768492698669,285.1177978515625,285.154541015625,293.2977905273437,286.85284423828125,293.2989501953125,297.252197265625,285.10516357421875,1.0,0.5245298147201538,1.0,1.0,0.0,1.0,-2.6669580936431885,2.66695237159729,5.721539764635963e-06,2.061326503753662,0.902278482913971,0.902278482913971,0.0,146.80081176757812,149.0,22252.154296875,-0.0,1750.77734375,1.0,282.80029296875,284.2773132324219,289.9633483886719,291.5254821777344,293.1499938964844,293.1499938964844,282.75,35799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265864014625549,1.0,0.0,0.0,3.654046297073364,3.6540703773498535,8.909254916034115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.0107421875,0.0,1536.176025390625,1895.4371337890625,0.0,1826.54931640625,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
12074160,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7622344493865967,0.2831685841083526,0.258637934923172,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8279473781585693,0.3655764460563659,0.3491308987140655,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.7166715860366821,0.4542528092861175,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7599940896034241,0.2806090414524078,0.2699384391307831,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6721628308296204,0.1924347281455993,0.8853982090950012,285.0467834472656,285.16131591796875,293.2695007324219,286.8408203125,293.2707214355469,297.2308959960937,285.04400634765625,1.0,0.5247769951820374,1.0,1.0,0.0,1.0,-2.6620736122131348,2.6620678901672363,5.700694146071328e-06,2.057596206665039,0.9006788730621338,0.9006788730621338,0.0,148.10179138183594,137.0,22197.439453125,-0.0,1749.5006103515625,1.0,282.7579650878906,284.21405029296875,289.9338684082031,291.4608764648437,293.1499938964844,293.1499938964844,282.45001220703125,35952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355527877807617,1.0,0.0,0.0,3.6536402702331534,3.653664350509644,8.907275628189382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.30029296875,0.0,1536.865234375,1895.4371337890625,0.0,1901.822021484375,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
12074220,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7602666020393372,0.2795525193214416,0.2555467188358307,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8290867805480957,0.3656699061393738,0.3492141664028168,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.7083996534347534,0.452353835105896,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7579996585845947,0.2769878208637237,0.2666658461093902,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.6696581840515137,0.1893798410892486,0.8723734021186829,284.7897033691406,285.1941223144531,293.2110595703125,286.8163757324219,293.2123413085937,297.1908874511719,284.7864074707031,1.0,0.5200330018997192,1.0,1.0,0.0,1.0,-2.636614322662353,2.636608839035034,5.5926880122569855e-06,2.0381674766540527,0.8931354880332947,0.8931354880332947,0.0,146.37327575683594,125.0,22524.689453125,-0.0,1704.59716796875,1.0,282.4581604003906,283.9405212402344,289.8929138183594,291.45751953125,293.1499938964844,293.1499938964844,282.75,36327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549383640289307,1.0,0.0,0.0,3.64262318611145,3.64264702796936,8.853638178152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.119140625,0.0,1527.4251708984375,1895.4371337890625,0.0,2068.325439453125,0.9038172960281372,1.0,0.0,3.0,1.0,0.0
12074280,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7602666020393372,0.2795525193214416,0.2555467188358307,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8290867805480957,0.3656699061393738,0.3492141664028168,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.7083996534347534,0.452353835105896,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7579996585845947,0.2769878208637237,0.2666658461093902,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.6696581840515137,0.1893798410892486,0.8723734021186829,284.7897033691406,285.1941223144531,293.2110595703125,286.8163757324219,293.2123413085937,297.1908874511719,284.7864074707031,1.0,0.5200330018997192,1.0,1.0,0.0,1.0,-2.636614322662353,2.636608839035034,5.5926880122569855e-06,2.0381674766540527,0.8931354880332947,0.8931354880332947,0.0,146.37327575683594,125.0,22524.689453125,-0.0,1704.59716796875,1.0,282.4581604003906,283.9405212402344,289.8929138183594,291.45751953125,293.1499938964844,293.1499938964844,282.75,36327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549383640289307,1.0,0.0,0.0,3.64262318611145,3.64264702796936,8.853638178152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.119140625,0.0,1527.4251708984375,1895.4371337890625,0.0,2068.325439453125,0.9038172960281372,1.0,0.0,3.0,1.0,0.0
12074340,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7626569271087646,0.2769375443458557,0.2526687085628509,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8344557285308838,0.3658393919467926,0.349181592464447,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.7042469382286072,0.4430263936519623,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7602238059043884,0.2741435766220093,0.2635090351104736,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6709210872650146,0.186807170510292,0.8589863777160645,284.9725341796875,285.2300109863281,293.1499938964844,286.7913818359375,293.1513366699219,297.18084716796875,284.9729919433594,1.0,0.5120489001274109,1.0,1.0,0.0,1.0,-2.6020309925079346,2.6020255088806152,5.446900104288943e-06,2.011415481567383,0.8910929560661316,0.8910929560661316,0.0,141.07620239257812,128.0,21540.568359375,-0.0,1631.7235107421875,1.0,282.7420959472656,284.1581726074219,289.7012939453125,291.13677978515625,293.1499938964844,293.1499938964844,283.04998779296875,36304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314180731773376,1.0,0.0,0.0,3.630296230316162,3.630320072174072,8.793816732577397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.83837890625,0.0,1513.6197509765625,1895.4371337890625,0.0,1866.9661865234373,0.901084840297699,1.0,0.0,3.0,1.0,0.0
12074400,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7626569271087646,0.2769375443458557,0.2526687085628509,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8344557285308838,0.3658393919467926,0.349181592464447,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.7042469382286072,0.4430263936519623,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7602238059043884,0.2741435766220093,0.2635090351104736,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6709210872650146,0.186807170510292,0.8589863777160645,284.9725341796875,285.2300109863281,293.1499938964844,286.7913818359375,293.1513366699219,297.18084716796875,284.9729919433594,1.0,0.5120489001274109,1.0,1.0,0.0,1.0,-2.6020309925079346,2.6020255088806152,5.446900104288943e-06,2.011415481567383,0.8910929560661316,0.8910929560661316,0.0,141.07620239257812,128.0,21540.568359375,-0.0,1631.7235107421875,1.0,282.7420959472656,284.1581726074219,289.7012939453125,291.13677978515625,293.1499938964844,293.1499938964844,283.04998779296875,36304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314180731773376,1.0,0.0,0.0,3.630296230316162,3.630320072174072,8.793816732577397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.83837890625,0.0,1513.6197509765625,1895.4371337890625,0.0,1866.9661865234373,0.901084840297699,1.0,0.0,3.0,1.0,0.0
12074460,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7645009160041809,0.2754826247692108,0.2510656118392944,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8381362557411194,0.3661260604858398,0.3493277728557586,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.7034777998924255,0.4370224475860595,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7617388963699341,0.272355854511261,0.2615122497081756,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.6717175841331482,0.1851676702499389,0.8502109050750732,285.1822204589844,285.2694702148437,293.0850524902344,286.76483154296875,293.0865173339844,297.19305419921875,285.1832275390625,1.0,0.5074100494384766,1.0,1.0,0.0,1.0,-2.58010482788086,2.580099582672119,5.3550165830529295e-06,1.9942301511764529,0.891546368598938,0.891546368598938,0.0,137.72171020507812,131.0,20633.529296875,-0.0,1586.4307861328125,1.0,283.0415954589844,284.39990234375,289.626708984375,290.9735717773437,293.1499938964844,293.1499938964844,283.1499938964844,36155.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987036466598511,1.0,0.0,0.0,3.6236164569854736,3.623640298843384,8.761485901231936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.82421875,0.0,1505.1702880859375,1895.4371337890625,0.0,1600.537353515625,0.897500216960907,1.0,0.0,3.0,1.0,0.0
12074520,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7645009160041809,0.2754826247692108,0.2510656118392944,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8381362557411194,0.3661260604858398,0.3493277728557586,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.7034777998924255,0.4370224475860595,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7617388963699341,0.272355854511261,0.2615122497081756,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.6717175841331482,0.1851676702499389,0.8502109050750732,285.1822204589844,285.2694702148437,293.0850524902344,286.76483154296875,293.0865173339844,297.19305419921875,285.1832275390625,1.0,0.5074100494384766,1.0,1.0,0.0,1.0,-2.58010482788086,2.580099582672119,5.3550165830529295e-06,1.9942301511764529,0.891546368598938,0.891546368598938,0.0,137.72171020507812,131.0,20633.529296875,-0.0,1586.4307861328125,1.0,283.0415954589844,284.39990234375,289.626708984375,290.9735717773437,293.1499938964844,293.1499938964844,283.1499938964844,36155.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987036466598511,1.0,0.0,0.0,3.6236164569854736,3.623640298843384,8.761485901231936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.82421875,0.0,1505.1702880859375,1895.4371337890625,0.0,1600.537353515625,0.897500216960907,1.0,0.0,3.0,1.0,0.0
12074580,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7645006775856018,0.2740195989608764,0.2497869729995727,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8396714329719543,0.3664261400699615,0.3495781421661377,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.7023012042045593,0.4347971677780151,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.761526882648468,0.2707230150699615,0.2599614560604095,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6711423397064209,0.1837905049324035,0.843822717666626,285.25225830078125,285.3131103515625,293.0152587890625,286.7357788085937,293.016845703125,297.2008972167969,285.2521057128906,1.0,0.5048896670341492,1.0,1.0,0.0,1.0,-2.5666518211364746,2.566646337509156,5.2991881602793e-06,1.9837656021118164,0.8912091851234436,0.8912091851234436,0.0,136.30828857421875,134.0,20176.0234375,-0.0,1561.7943115234375,1.0,283.1470031738281,284.485595703125,289.6616516113281,290.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,35725.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682783842086792,1.0,0.0,0.0,3.6006460189819336,3.600669384002685,8.650757195027836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.660888671875,0.0,1476.9234619140625,1895.4371337890625,0.0,1477.6256103515625,0.8906991481781006,1.0,0.0,3.0,1.0,0.0
12074640,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7645006775856018,0.2740195989608764,0.2497869729995727,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8396714329719543,0.3664261400699615,0.3495781421661377,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.7023012042045593,0.4347971677780151,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.761526882648468,0.2707230150699615,0.2599614560604095,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6711423397064209,0.1837905049324035,0.843822717666626,285.25225830078125,285.3131103515625,293.0152587890625,286.7357788085937,293.016845703125,297.2008972167969,285.2521057128906,1.0,0.5048896670341492,1.0,1.0,0.0,1.0,-2.5666518211364746,2.566646337509156,5.2991881602793e-06,1.9837656021118164,0.8912091851234436,0.8912091851234436,0.0,136.30828857421875,134.0,20176.0234375,-0.0,1561.7943115234375,1.0,283.1470031738281,284.485595703125,289.6616516113281,290.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,35725.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682783842086792,1.0,0.0,0.0,3.6006460189819336,3.600669384002685,8.650757195027836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.660888671875,0.0,1476.9234619140625,1895.4371337890625,0.0,1477.6256103515625,0.8906991481781006,1.0,0.0,3.0,1.0,0.0
