time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074700,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7636362910270691,0.2731128334999084,0.2490417659282684,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.8396635055541992,0.366559624671936,0.349714070558548,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.9990000128746032,0.7011132836341858,0.4349792897701263,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7606211304664612,0.2697893977165222,0.2591335475444793,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.6701458692550659,0.1830356121063232,0.8406103849411011,285.2514343261719,285.3248291015625,292.9786376953125,286.72039794921875,292.98028564453125,297.199951171875,285.2509765625,1.0,0.5041899681091309,1.0,1.0,0.0,1.0,-2.5612828731536865,2.5612776279449463,5.277013769955374e-06,1.9796009063720703,0.890597939491272,0.890597939491272,0.0,136.20242309570312,134.0,20044.123046875,-0.0,1554.025146484375,1.0,283.1495056152344,284.4899597167969,289.6847229003906,291.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,35268.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812402009963989,1.0,0.0,0.0,3.573866367340088,3.5738894939422607,8.522557095602679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.800048828125,0.0,1444.748291015625,1895.4371337890625,0.0,1465.9666748046875,0.8868566751480103,1.0,0.0,3.0,1.0,0.0
12074760,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7622408866882324,0.2721056640148163,0.2482008785009384,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8392009139060974,0.3666799366474151,0.3498497903347015,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9990000128746032,0.6994832754135132,0.4359107613563537,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7592105269432068,0.2687638700008392,0.2582269012928009,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.6686766743659973,0.1822091341018676,0.8371480107307434,285.2454528808594,285.361083984375,292.9409484863281,286.7044677734375,292.942626953125,297.1961975097656,285.2447509765625,1.0,0.5037587285041809,1.0,1.0,0.0,1.0,-2.556304693222046,2.5562994480133057,5.256500116956886e-06,1.9757421016693115,0.8894858360290527,0.8894858360290527,0.0,136.43026733398438,137.0,19926.2578125,-0.0,1548.265869140625,1.0,283.1499328613281,284.4881591796875,289.6942749023437,291.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,35052.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816012263298035,1.0,0.0,0.0,3.5595521926879883,3.559575080871582,8.454423436887737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.42333984375,0.0,1427.9368896484375,1895.4371337890625,0.0,1468.6890869140625,0.8804789185523987,1.0,0.0,3.0,1.0,0.0
12074820,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7583348155021667,0.2699091136455536,0.2463432699441909,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8372719883918762,0.3668901920318603,0.3501179218292236,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.9990000128746032,0.6951277256011963,0.4394540190696716,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7552911639213562,0.2665247619152069,0.2562335729598999,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.6646652817726135,0.1803790181875229,0.8294981122016907,285.23712158203125,285.4135437011719,292.8623962402344,286.6709899902344,292.8641662597656,297.1840209960937,285.23651123046875,1.0,0.5034828782081604,1.0,1.0,0.0,1.0,-2.547064781188965,2.547059774398804,5.218536443862831e-06,1.968582034111023,0.8869105577468872,0.8869105577468872,0.0,137.6361541748047,125.0,19671.892578125,-0.0,1541.022705078125,1.0,283.1499938964844,284.490478515625,289.6777038574219,291.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,34253.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835327744483948,1.0,0.0,0.0,3.507841110229492,3.5078632831573486,8.210566306843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.35205078125,0.0,1368.1256103515625,1895.4371337890625,0.0,1483.2991943359375,0.8677769899368286,1.0,0.0,3.0,1.0,0.0
12074880,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7583348155021667,0.2699091136455536,0.2463432699441909,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8372719883918762,0.3668901920318603,0.3501179218292236,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.9990000128746032,0.6951277256011963,0.4394540190696716,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7552911639213562,0.2665247619152069,0.2562335729598999,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.6646652817726135,0.1803790181875229,0.8294981122016907,285.23712158203125,285.4135437011719,292.8623962402344,286.6709899902344,292.8641662597656,297.1840209960937,285.23651123046875,1.0,0.5034828782081604,1.0,1.0,0.0,1.0,-2.547064781188965,2.547059774398804,5.218536443862831e-06,1.968582034111023,0.8869105577468872,0.8869105577468872,0.0,137.6361541748047,125.0,19671.892578125,-0.0,1541.022705078125,1.0,283.1499938964844,284.490478515625,289.6777038574219,291.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,34253.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835327744483948,1.0,0.0,0.0,3.507841110229492,3.5078632831573486,8.210566306843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.35205078125,0.0,1368.1256103515625,1895.4371337890625,0.0,1483.2991943359375,0.8677769899368286,1.0,0.0,3.0,1.0,0.0
12074940,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7588040232658386,0.2675556242465973,0.2441949993371963,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.840151309967041,0.3670669794082641,0.3502155244350433,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.9990000128746032,0.690705418586731,0.4348005056381225,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7556735873222351,0.2641060352325439,0.2539152503013611,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.6645382046699524,0.1783573478460312,0.8202617168426514,285.22515869140625,285.4706420898437,292.7799377441406,286.6355285644531,292.78179931640625,297.1716613769531,285.2240600585937,1.0,0.4984772503376007,1.0,1.0,0.0,1.0,-2.5251431465148926,2.5251379013061523,5.129423243488418e-06,1.9517970085144043,0.8833818435668945,0.8833818435668945,0.0,134.91146850585938,128.0,19330.515625,-0.0,1499.936279296875,1.0,283.1499938964844,284.4903869628906,289.6344299316406,290.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,33386.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683548629283905,1.0,0.0,0.0,3.4481942653656006,3.448215961456299,7.933718393360323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.618896484375,0.0,1301.55078125,1895.4371337890625,0.0,1483.4195556640625,0.8532331585884094,1.0,0.0,3.0,1.0,0.0
12075000,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7588040232658386,0.2675556242465973,0.2441949993371963,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.840151309967041,0.3670669794082641,0.3502155244350433,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.9990000128746032,0.690705418586731,0.4348005056381225,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7556735873222351,0.2641060352325439,0.2539152503013611,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.6645382046699524,0.1783573478460312,0.8202617168426514,285.22515869140625,285.4706420898437,292.7799377441406,286.6355285644531,292.78179931640625,297.1716613769531,285.2240600585937,1.0,0.4984772503376007,1.0,1.0,0.0,1.0,-2.5251431465148926,2.5251379013061523,5.129423243488418e-06,1.9517970085144043,0.8833818435668945,0.8833818435668945,0.0,134.91146850585938,128.0,19330.515625,-0.0,1499.936279296875,1.0,283.1499938964844,284.4903869628906,289.6344299316406,290.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,33386.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683548629283905,1.0,0.0,0.0,3.4481942653656006,3.448215961456299,7.933718393360323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.618896484375,0.0,1301.55078125,1895.4371337890625,0.0,1483.4195556640625,0.8532331585884094,1.0,0.0,3.0,1.0,0.0
12075060,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7578640580177307,0.2657302320003509,0.2425463795661926,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8410162925720215,0.3671859800815582,0.3503108620643616,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9990000128746032,0.6879072189331055,0.4335021674633026,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7546693086624146,0.262216567993164,0.2521229088306427,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.6632224321365356,0.1767867505550384,0.8131425380706787,285.2170715332031,285.495361328125,292.7148132324219,286.6073913574219,292.7167663574219,297.1646423339844,285.21636962890625,1.0,0.4962773323059082,1.0,1.0,0.0,1.0,-2.510999917984009,2.510994672775269,5.071849500382086e-06,1.9407148361206048,0.8802911043167114,0.8802911043167114,0.0,133.87986755371094,128.0,19070.6484375,-0.0,1476.8790283203125,1.0,283.1499938964844,284.4930725097656,289.5945129394531,290.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,32626.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813042163848877,1.0,0.0,0.0,3.393789291381836,3.393810272216797,7.685339937779645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.9755859375,0.0,1242.8953857421875,1895.4371337890625,0.0,1466.448974609375,0.8429419994354248,1.0,0.0,3.0,1.0,0.0
12075120,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.757297158241272,0.2651479840278625,0.2420299649238586,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.8410016894340515,0.3672210574150085,0.3503467142581939,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.9990000128746032,0.686930239200592,0.4335703551769256,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7540830373764038,0.2616118490695953,0.2515587508678436,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.6625595688819885,0.1762854605913162,0.8109183311462402,285.2138671875,285.532470703125,292.69384765625,286.5982666015625,292.6958312988281,297.16217041015625,285.213134765625,1.0,0.4957534074783325,1.0,1.0,0.0,1.0,-2.507153272628784,2.507148265838623,5.056293048255611e-06,1.9377236366271973,0.878845751285553,0.878845751285553,0.0,133.7799835205078,116.0,18997.0,-0.0,1471.4178466796875,1.0,283.1499938964844,284.49267578125,289.5821838378906,290.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,32485.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802850961685181,1.0,0.0,0.0,3.3818178176879883,3.381838798522949,7.631215908077138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.44189453125,0.0,1230.4033203125,1895.4371337890625,0.0,1458.7764892578125,0.8371462225914001,1.0,0.0,3.0,1.0,0.0
12075180,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7594951391220093,0.2626830637454986,0.239713966846466,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8459437489509583,0.3673533499240875,0.3503476083278656,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.68341463804245,0.425639659166336,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7561251521110535,0.2590374052524566,0.2490220367908477,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.663917064666748,0.1741543412208557,0.8008146286010742,285.201171875,285.59912109375,292.6044921875,286.55938720703125,292.6065368652344,297.1527099609375,285.2000427246094,1.0,0.4890036582946777,1.0,1.0,0.0,1.0,-2.479670524597168,2.479665756225586,4.946308763464913e-06,1.9165877103805544,0.8732379078865051,0.8732379078865051,0.0,129.5367431640625,119.0,18603.462890625,-0.0,1417.8809814453125,1.0,283.1499938964844,284.49395751953125,289.5323181152344,290.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,31567.451171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747915744781494,1.0,0.0,0.0,3.309438705444336,3.3094587326049805,7.308057661248313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.849609375,0.0,1156.1875,1895.4371337890625,0.0,1417.777099609375,0.8196913003921509,1.0,0.0,3.0,1.0,0.0
12075240,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7594951391220093,0.2626830637454986,0.239713966846466,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8459437489509583,0.3673533499240875,0.3503476083278656,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.68341463804245,0.425639659166336,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7561251521110535,0.2590374052524566,0.2490220367908477,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.663917064666748,0.1741543412208557,0.8008146286010742,285.201171875,285.59912109375,292.6044921875,286.55938720703125,292.6065368652344,297.1527099609375,285.2000427246094,1.0,0.4890036582946777,1.0,1.0,0.0,1.0,-2.479670524597168,2.479665756225586,4.946308763464913e-06,1.9165877103805544,0.8732379078865051,0.8732379078865051,0.0,129.5367431640625,119.0,18603.462890625,-0.0,1417.8809814453125,1.0,283.1499938964844,284.49395751953125,289.5323181152344,290.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,31567.451171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747915744781494,1.0,0.0,0.0,3.309438705444336,3.3094587326049805,7.308057661248313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.849609375,0.0,1156.1875,1895.4371337890625,0.0,1417.777099609375,0.8196913003921509,1.0,0.0,3.0,1.0,0.0
12075300,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7597499489784241,0.2614479959011078,0.2385681122541427,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8475314974784851,0.3674132227897644,0.3503663837909698,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.6820912957191467,0.4231729209423065,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7563042640686035,0.2577393054962158,0.2477589249610901,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6638258695602417,0.1730972826480865,0.7958577275276184,285.1962890625,285.61834716796875,292.55865478515625,286.53936767578125,292.5607604980469,297.1494140625,285.1956787109375,1.0,0.486795425415039,1.0,1.0,0.0,1.0,-2.4678702354431152,2.467865467071533,4.8990950745064765e-06,1.9073197841644287,0.8701809048652649,0.8701809048652649,0.0,128.11756896972656,119.0,18404.078125,-0.0,1396.9171142578125,1.0,283.1499938964844,284.497802734375,289.5078430175781,290.7720947265625,293.1499938964844,293.1499938964844,283.1499938964844,30975.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714103817939758,1.0,0.0,0.0,3.2630655765533447,3.263085126876831,7.104686687853246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.0947265625,0.0,1110.1820068359375,1895.4371337890625,0.0,1392.849853515625,0.811323881149292,1.0,0.0,3.0,1.0,0.0
12075360,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7592427134513855,0.2602111399173736,0.2374461591243744,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8482890725135803,0.3674691319465637,0.3504035472869873,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.9990000128746032,0.6805778741836548,0.4220398366451263,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7557251453399658,0.2564336955547333,0.2465149611234665,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.6630504131317139,0.1720429807901382,0.7910478115081787,285.1902160644531,285.670654296875,292.5121459960937,286.5190124511719,292.5142822265625,297.1455383300781,285.18951416015625,1.0,0.4850591719150543,1.0,1.0,0.0,1.0,-2.457930088043213,2.457925081253052,4.859633463638602e-06,1.899580359458924,0.8665022850036621,0.8665022850036621,0.0,127.32150268554688,122.0,18230.8984375,-0.0,1381.0638427734375,1.0,283.1499938964844,284.4984436035156,289.4848327636719,290.73760986328125,293.1499938964844,293.1499938964844,283.1499938964844,30645.4921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678431630134583,1.0,0.0,0.0,3.231162548065185,3.2311818599700928,6.966440082578629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.44287109375,0.0,1079.7398681640625,1895.4371337890625,0.0,1366.8111572265625,0.8009083271026611,1.0,0.0,3.0,1.0,0.0
12075420,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7568124532699585,0.257726788520813,0.2352301180362701,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8482550382614136,0.3675691187381744,0.3505062162876129,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.6767998933792114,0.4222163259983063,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7531561851501465,0.2537965178489685,0.2440416365861892,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.6602106094360352,0.1699153333902359,0.7815686464309692,285.184326171875,285.74713134765625,292.4171142578125,286.477294921875,292.4193115234375,297.1356811523437,285.1838073730469,1.0,0.4827474951744079,1.0,1.0,0.0,1.0,-2.441239833831787,2.441235065460205,4.793751031684224e-06,1.8865889310836792,0.8586890697479248,0.8586890697479248,0.0,126.84910583496094,125.0,17883.796875,-0.0,1358.2891845703125,1.0,283.1499938964844,284.5078125,289.4414978027344,290.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,29718.025390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605812907218933,1.0,0.0,0.0,3.147132158279419,3.1471505165100098,6.608810281250044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.551513671875,0.0,1001.8374633789062,1895.4371337890625,0.0,1314.646484375,0.7808311581611633,1.0,0.0,3.0,1.0,0.0
12075480,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7568124532699585,0.257726788520813,0.2352301180362701,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8482550382614136,0.3675691187381744,0.3505062162876129,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.6767998933792114,0.4222163259983063,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7531561851501465,0.2537965178489685,0.2440416365861892,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.6602106094360352,0.1699153333902359,0.7815686464309692,285.184326171875,285.74713134765625,292.4171142578125,286.477294921875,292.4193115234375,297.1356811523437,285.1838073730469,1.0,0.4827474951744079,1.0,1.0,0.0,1.0,-2.441239833831787,2.441235065460205,4.793751031684224e-06,1.8865889310836792,0.8586890697479248,0.8586890697479248,0.0,126.84910583496094,125.0,17883.796875,-0.0,1358.2891845703125,1.0,283.1499938964844,284.5078125,289.4414978027344,290.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,29718.025390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605812907218933,1.0,0.0,0.0,3.147132158279419,3.1471505165100098,6.608810281250044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.551513671875,0.0,1001.8374633789062,1895.4371337890625,0.0,1314.646484375,0.7808311581611633,1.0,0.0,3.0,1.0,0.0
12075540,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7530041337013245,0.2552201449871063,0.2330333739519119,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8466823697090149,0.3676525950431824,0.3506330251693725,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.6719356179237366,0.4248238801956177,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7492228150367737,0.2511341273784637,0.2415800988674163,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.6560907959938049,0.1677368134260177,0.7720796465873718,285.1820068359375,285.8285522460937,292.3197021484375,286.4344787597656,292.32196044921875,297.1238098144531,285.181640625,1.0,0.481571763753891,1.0,1.0,0.0,1.0,-2.4275262355804443,2.4275214672088623,4.73997260996839e-06,1.875917911529541,0.849763810634613,0.849763810634613,0.0,127.48633575439452,113.0,17547.123046875,-0.0,1344.0130615234375,1.0,283.1499938964844,284.5210876464844,289.40008544921875,290.6093444824219,293.1499938964844,293.1499938964844,283.1499938964844,28790.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536509394645691,1.0,0.0,0.0,3.0573580265045166,3.05737566947937,6.237146408238914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.768798828125,0.0,923.1887817382812,1895.4371337890625,0.0,1265.949462890625,0.7594724893569946,1.0,0.0,3.0,1.0,0.0
12075600,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7530041337013245,0.2552201449871063,0.2330333739519119,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8466823697090149,0.3676525950431824,0.3506330251693725,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.6719356179237366,0.4248238801956177,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7492228150367737,0.2511341273784637,0.2415800988674163,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.6560907959938049,0.1677368134260177,0.7720796465873718,285.1820068359375,285.8285522460937,292.3197021484375,286.4344787597656,292.32196044921875,297.1238098144531,285.181640625,1.0,0.481571763753891,1.0,1.0,0.0,1.0,-2.4275262355804443,2.4275214672088623,4.73997260996839e-06,1.875917911529541,0.849763810634613,0.849763810634613,0.0,127.48633575439452,113.0,17547.123046875,-0.0,1344.0130615234375,1.0,283.1499938964844,284.5210876464844,289.40008544921875,290.6093444824219,293.1499938964844,293.1499938964844,283.1499938964844,28790.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536509394645691,1.0,0.0,0.0,3.0573580265045166,3.05737566947937,6.237146408238914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.768798828125,0.0,923.1887817382812,1895.4371337890625,0.0,1265.949462890625,0.7594724893569946,1.0,0.0,3.0,1.0,0.0
12075660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7537054419517517,0.252668559551239,0.2306760102510452,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8502179384231567,0.3677166700363159,0.3506108522415161,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.667202889919281,0.4193171858787536,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7497272491455078,0.2484251856803894,0.2389509677886963,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.6559661626815796,0.1654862761497497,0.7616438269615173,285.17742919921875,285.9148864746094,292.2202453613281,286.39068603515625,292.2225646972656,297.1127624511719,285.1766662597656,1.0,0.4758438766002655,1.0,1.0,0.0,1.0,-2.4023709297180176,2.402366399765014,4.642567546397913e-06,1.856572508811951,0.8396040797233582,0.8396040797233582,0.0,124.40919494628906,116.0,17141.48828125,-0.0,1300.765625,1.0,283.1499938964844,284.5330810546875,289.35711669921875,290.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,27870.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469698548316956,1.0,0.0,0.0,2.9616000652313232,2.961616516113281,5.852563731423288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.09716796875,0.0,844.3228759765625,1895.4371337890625,0.0,1220.0423583984375,0.7367921471595764,1.0,0.0,3.0,1.0,0.0
12075720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7537054419517517,0.252668559551239,0.2306760102510452,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8502179384231567,0.3677166700363159,0.3506108522415161,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.667202889919281,0.4193171858787536,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7497272491455078,0.2484251856803894,0.2389509677886963,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.6559661626815796,0.1654862761497497,0.7616438269615173,285.17742919921875,285.9148864746094,292.2202453613281,286.39068603515625,292.2225646972656,297.1127624511719,285.1766662597656,1.0,0.4758438766002655,1.0,1.0,0.0,1.0,-2.4023709297180176,2.402366399765014,4.642567546397913e-06,1.856572508811951,0.8396040797233582,0.8396040797233582,0.0,124.40919494628906,116.0,17141.48828125,-0.0,1300.765625,1.0,283.1499938964844,284.5330810546875,289.35711669921875,290.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,27870.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469698548316956,1.0,0.0,0.0,2.9616000652313232,2.961616516113281,5.852563731423288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.09716796875,0.0,844.3228759765625,1895.4371337890625,0.0,1220.0423583984375,0.7367921471595764,1.0,0.0,3.0,1.0,0.0
12075780,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7524034380912781,0.2501209676265716,0.2283627390861511,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8515312671661377,0.3677655160427093,0.35063037276268,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.663252592086792,0.4173400700092315,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7482485175132751,0.2457091957330703,0.2363586723804474,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.6540412902832031,0.1632603257894516,0.7514787316322327,285.1751708984375,286.006103515625,292.1190185546875,286.3461303710937,292.1214294433594,297.10455322265625,285.1748352050781,1.0,0.4725530743598938,1.0,1.0,0.0,1.0,-2.3819034099578857,2.381898641586304,4.563560651149601e-06,1.8405462503433228,0.8281751275062561,0.8281751275062561,0.0,122.94320678710938,119.0,16749.09375,-0.0,1270.3828125,1.0,283.1499938964844,284.54901123046875,289.31005859375,290.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,26958.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397516131401062,1.0,0.0,0.0,2.859412670135498,2.85942816734314,5.455656264530262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.524169921875,0.0,765.6361083984375,1895.4371337890625,0.0,1171.626953125,0.712708055973053,1.0,0.0,3.0,1.0,0.0
12075840,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7524034380912781,0.2501209676265716,0.2283627390861511,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8515312671661377,0.3677655160427093,0.35063037276268,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.663252592086792,0.4173400700092315,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7482485175132751,0.2457091957330703,0.2363586723804474,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.6540412902832031,0.1632603257894516,0.7514787316322327,285.1751708984375,286.006103515625,292.1190185546875,286.3461303710937,292.1214294433594,297.10455322265625,285.1748352050781,1.0,0.4725530743598938,1.0,1.0,0.0,1.0,-2.3819034099578857,2.381898641586304,4.563560651149601e-06,1.8405462503433228,0.8281751275062561,0.8281751275062561,0.0,122.94320678710938,119.0,16749.09375,-0.0,1270.3828125,1.0,283.1499938964844,284.54901123046875,289.31005859375,290.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,26958.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397516131401062,1.0,0.0,0.0,2.859412670135498,2.85942816734314,5.455656264530262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.524169921875,0.0,765.6361083984375,1895.4371337890625,0.0,1171.626953125,0.712708055973053,1.0,0.0,3.0,1.0,0.0
12075900,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.7510073781013489,0.248848870396614,0.2272278070449829,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.8513344526290894,0.3677846193313598,0.3506561517715454,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.9990000128746032,0.660982072353363,0.4176693558692932,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.7467726469039917,0.2443478256464004,0.2350814342498779,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.6524200439453125,0.1621489524841308,0.7465271949768066,285.1783752441406,286.03271484375,292.0678405761719,286.3236083984375,292.0702819824219,297.0999450683594,285.17852783203125,1.0,0.4714627861976623,1.0,1.0,0.0,1.0,-2.3734819889068604,2.3734774589538574,4.531318154477049e-06,1.8339844942092896,0.82224440574646,0.82224440574646,0.0,122.81134796142578,119.0,16552.673828125,-0.0,1259.916259765625,1.0,283.1499938964844,284.5622863769531,289.2862548828125,290.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,26377.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359549760818481,1.0,0.0,0.0,2.7978594303131104,2.7978744506835938,5.223301400292257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.53369140625,0.0,720.50537109375,1895.4371337890625,0.0,1146.667724609375,0.7009763717651367,1.0,0.0,3.0,1.0,0.0
12075960,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7492751479148865,0.2475768327713012,0.2261049896478653,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8507406115531921,0.3678000867366791,0.350688636302948,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.6584698557853699,0.4186116456985473,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7449623942375183,0.2429830282926559,0.2338127344846725,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.6504959464073181,0.161031886935234,0.7416117191314697,285.17926025390625,286.1021728515625,292.016357421875,286.3009338378906,292.018798828125,297.09503173828125,285.1792297363281,1.0,0.4706699550151825,1.0,1.0,0.0,1.0,-2.365873575210572,2.3658692836761475,4.5022920858173165e-06,1.828056812286377,0.8155474662780762,0.8155474662780762,0.0,122.95751953125,107.0,16376.4306640625,-0.0,1251.58251953125,1.0,283.1499938964844,284.5714111328125,289.2631530761719,290.40338134765625,293.1499938964844,293.1499938964844,283.1499938964844,26046.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321468949317932,1.0,0.0,0.0,2.750764846801758,2.750779390335083,5.048940465712803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.107177734375,0.0,687.8292846679688,1895.4371337890625,0.0,1121.991455078125,0.6872206926345825,1.0,0.0,3.0,1.0,0.0
12076020,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7504778504371643,0.2450142055749893,0.2237178087234497,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8549978137016296,0.3678179979324341,0.3506081402301788,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.9990000128746032,0.653881847858429,0.4121223390102386,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7459092736244202,0.2402199208736419,0.2311145067214965,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.6507567763328552,0.158764511346817,0.7309961915016174,285.1830444335937,286.2029724121094,291.9125671386719,286.2553405761719,291.9150695800781,297.0858764648437,285.18267822265625,1.0,0.4644233882427215,1.0,1.0,0.0,1.0,-2.3391337394714355,2.339129447937012,4.401463684189366e-06,1.807451605796814,0.8016206622123718,0.8016206622123718,0.0,119.48914337158205,95.0,15942.072265625,-0.0,1206.75732421875,1.0,283.1499938964844,284.5945129394531,289.2160339355469,290.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,25139.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243011951446533,1.0,0.0,0.0,2.635418176651001,2.6354317665100098,4.634388517388288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.58447265625,0.0,611.5318603515625,1895.4371337890625,0.0,1072.3082275390625,0.6602931618690491,1.0,0.0,3.0,1.0,0.0
12076080,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7504778504371643,0.2450142055749893,0.2237178087234497,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8549978137016296,0.3678179979324341,0.3506081402301788,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.9990000128746032,0.653881847858429,0.4121223390102386,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7459092736244202,0.2402199208736419,0.2311145067214965,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.6507567763328552,0.158764511346817,0.7309961915016174,285.1830444335937,286.2029724121094,291.9125671386719,286.2553405761719,291.9150695800781,297.0858764648437,285.18267822265625,1.0,0.4644233882427215,1.0,1.0,0.0,1.0,-2.3391337394714355,2.339129447937012,4.401463684189366e-06,1.807451605796814,0.8016206622123718,0.8016206622123718,0.0,119.48914337158205,95.0,15942.072265625,-0.0,1206.75732421875,1.0,283.1499938964844,284.5945129394531,289.2160339355469,290.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,25139.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243011951446533,1.0,0.0,0.0,2.635418176651001,2.6354317665100098,4.634388517388288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.58447265625,0.0,611.5318603515625,1895.4371337890625,0.0,1072.3082275390625,0.6602931618690491,1.0,0.0,3.0,1.0,0.0
12076140,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7553650736808777,0.2424598485231399,0.2212397456169128,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8636760711669922,0.3678208589553833,0.3504188656806946,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6512477993965149,0.3994460105895996,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7504366040229797,0.2374428212642669,0.2283001691102981,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.6542725563049316,0.1565408110618591,0.7200140953063965,285.185302734375,286.3083801269531,291.8079528808594,286.20947265625,291.8105163574219,297.0805969238281,285.1849060058594,1.0,0.4553767442703247,1.0,1.0,0.0,1.0,-2.304133653640747,2.3041293621063232,4.2709930312412325e-06,1.7803094387054443,0.7862843871116638,0.7862843871116638,0.0,113.37547302246094,98.0,15454.419921875,-0.0,1143.26220703125,1.0,283.1499938964844,284.6183166503906,289.165771484375,290.2537841796875,293.1499938964844,293.1499938964844,283.1499938964844,24239.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155827641487122,1.0,0.0,0.0,2.512980461120605,2.512993097305298,4.213777344830305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.02783203125,0.0,537.3167114257812,1895.4371337890625,0.0,1018.9769287109376,0.6318637132644653,1.0,0.0,3.0,1.0,0.0
12076200,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7553650736808777,0.2424598485231399,0.2212397456169128,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8636760711669922,0.3678208589553833,0.3504188656806946,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6512477993965149,0.3994460105895996,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7504366040229797,0.2374428212642669,0.2283001691102981,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.6542725563049316,0.1565408110618591,0.7200140953063965,285.185302734375,286.3083801269531,291.8079528808594,286.20947265625,291.8105163574219,297.0805969238281,285.1849060058594,1.0,0.4553767442703247,1.0,1.0,0.0,1.0,-2.304133653640747,2.3041293621063232,4.2709930312412325e-06,1.7803094387054443,0.7862843871116638,0.7862843871116638,0.0,113.37547302246094,98.0,15454.419921875,-0.0,1143.26220703125,1.0,283.1499938964844,284.6183166503906,289.165771484375,290.2537841796875,293.1499938964844,293.1499938964844,283.1499938964844,24239.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155827641487122,1.0,0.0,0.0,2.512980461120605,2.512993097305298,4.213777344830305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.02783203125,0.0,537.3167114257812,1895.4371337890625,0.0,1018.9769287109376,0.6318637132644653,1.0,0.0,3.0,1.0,0.0
12076260,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.7570403814315796,0.2403551489114761,0.2192520350217819,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8681637644767761,0.3678155839443207,0.3503217697143554,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9990000128746032,0.6498722434043884,0.3931742310523987,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.7518323063850403,0.2351343482732772,0.226018950343132,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.6551290154457092,0.1547589153051376,0.7114648818969727,285.1937255859375,286.3595886230469,291.7196655273437,286.1708984375,291.7222595214844,297.07830810546875,285.194091796875,1.0,0.4504687488079071,1.0,1.0,0.0,1.0,-2.281073808670044,2.28106951713562,4.1858238546410576e-06,1.762234091758728,0.7728933691978455,0.7728933691978455,0.0,110.23540496826172,98.0,15064.5380859375,-0.0,1105.8177490234375,1.0,283.1499938964844,284.6464233398437,289.122314453125,290.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,23431.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073148846626282,1.0,0.0,0.0,2.4013915061950684,2.4014034271240234,3.847860625683097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.025146484375,0.0,475.2516479492188,1895.4371337890625,0.0,970.2911376953124,0.6089761853218079,1.0,0.0,3.0,1.0,0.0
12076320,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7570926547050476,0.2399571239948272,0.2188844382762909,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.8687031269073486,0.3678137958049774,0.3503096401691437,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9990000128746032,0.6495504975318909,0.3924320340156555,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7518346309661865,0.2346962988376617,0.2255944609642028,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.655061662197113,0.154424637556076,0.7099055647850037,285.1950988769531,286.4183044433594,291.70281982421875,286.16357421875,291.7054138183594,297.0777282714844,285.1954650878906,1.0,0.4497252106666565,1.0,1.0,0.0,1.0,-2.2773423194885254,2.2773380279541016,4.172147782810498e-06,1.759320855140686,0.7696326375007629,0.7696326375007629,0.0,109.83695220947266,101.0,14997.9580078125,-0.0,1100.2462158203125,1.0,283.1499938964844,284.65106201171875,289.1144104003906,290.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,23336.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056956648826599,1.0,0.0,0.0,2.383419990539551,2.3834316730499268,3.790482878684998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.24658203125,0.0,465.9036254882813,1895.4371337890625,0.0,960.976806640625,0.6019428968429565,1.0,0.0,3.0,1.0,0.0
12076380,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7560220956802368,0.2374999523162841,0.2166417241096496,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8704031109809875,0.3677979707717895,0.3502636253833771,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9990000128746032,0.6469535827636719,0.390100359916687,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7504686117172241,0.231975182890892,0.222988411784172,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.6534122824668884,0.1523507982492447,0.7004210948944092,285.2161560058594,286.5325622558594,291.59747314453125,286.1177978515625,291.60009765625,297.07293701171875,285.21710205078125,1.0,0.4462089538574219,1.0,1.0,0.0,1.0,-2.2572646141052246,2.25726056098938,4.098967565369094e-06,1.7436448335647583,0.7518040537834167,0.7518040537834167,0.0,108.3398208618164,104.0,14568.7109375,-0.0,1073.0289306640625,1.0,283.1499938964844,284.6952514648437,289.0663146972656,290.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,22415.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953150987625122,1.0,0.0,0.0,2.247312307357788,2.247322797775269,3.369924570506555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.766357421875,0.0,398.2419738769531,1895.4371337890625,0.0,903.0498046875,0.5706703066825867,1.0,0.0,3.0,1.0,0.0
12076440,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7560220956802368,0.2374999523162841,0.2166417241096496,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8704031109809875,0.3677979707717895,0.3502636253833771,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9990000128746032,0.6469535827636719,0.390100359916687,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7504686117172241,0.231975182890892,0.222988411784172,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.6534122824668884,0.1523507982492447,0.7004210948944092,285.2161560058594,286.5325622558594,291.59747314453125,286.1177978515625,291.60009765625,297.07293701171875,285.21710205078125,1.0,0.4462089538574219,1.0,1.0,0.0,1.0,-2.2572646141052246,2.25726056098938,4.098967565369094e-06,1.7436448335647583,0.7518040537834167,0.7518040537834167,0.0,108.3398208618164,104.0,14568.7109375,-0.0,1073.0289306640625,1.0,283.1499938964844,284.6952514648437,289.0663146972656,290.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,22415.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953150987625122,1.0,0.0,0.0,2.247312307357788,2.247322797775269,3.369924570506555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.766357421875,0.0,398.2419738769531,1895.4371337890625,0.0,903.0498046875,0.5706703066825867,1.0,0.0,3.0,1.0,0.0
12076500,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.7547339200973511,0.2362859696149826,0.2155501991510391,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.8703396916389465,0.3677867949008941,0.3502560257911682,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.9990000128746032,0.645246148109436,0.3901765048503876,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7490421533584595,0.2306214570999145,0.221710130572319,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.6519176363945007,0.1513139903545379,0.6957815885543823,285.2329406738281,286.565185546875,291.5448303222656,286.0950012207031,291.5474548339844,297.0697326660156,285.2345886230469,1.0,0.4450540542602539,1.0,1.0,0.0,1.0,-2.2489259243011475,2.2489218711853027,4.068775524501689e-06,1.7371339797973633,0.742760181427002,0.742760181427002,0.0,108.12020111083984,104.0,14346.447265625,-0.0,1063.387939453125,1.0,283.1499938964844,284.7250061035156,289.0431213378906,290.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,21823.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901078581809998,1.0,0.0,0.0,2.169013738632202,2.1690237522125244,3.139192301659932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.171630859375,0.0,362.2404174804688,1895.4371337890625,0.0,875.2112426757812,0.5554187297821045,1.0,0.0,3.0,1.0,0.0
