time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076560,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7530627846717834,0.23508220911026,0.2144797593355178,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.8697943687438965,0.367773562669754,0.3502565026283264,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9990000128746032,0.6432690620422363,0.3909060359001159,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7472357153892517,0.229272186756134,0.2204477488994598,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.650076687335968,0.1502741277217865,0.6911848783493042,285.24755859375,286.6509704589844,291.49224853515625,286.07232666015625,291.494873046875,297.06610107421875,285.2490539550781,1.0,0.4442178010940552,1.0,1.0,0.0,1.0,-2.241477727890014,2.24147367477417,4.041908141516615e-06,1.731318473815918,0.7328702211380005,0.7328702211380005,0.0,108.17810821533205,107.0,14148.6376953125,-0.0,1055.797607421875,1.0,283.1499938964844,284.7504577636719,289.02099609375,290.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,21470.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849934816360474,1.0,0.0,0.0,2.105445623397827,2.105455160140991,2.9578859539469704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.58154296875,0.0,335.2320861816406,1895.4371337890625,0.0,848.6553344726562,0.5412456393241882,1.0,0.0,3.0,1.0,0.0
12076620,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7488077878952026,0.2326672673225402,0.2123639434576034,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.8675582408905029,0.3677370250225067,0.3502728044986725,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.9990000128746032,0.6384997367858887,0.3939401507377624,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.7427241802215576,0.2265589088201522,0.217940405011177,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.6455733180046082,0.1481606811285019,0.6819877028465271,285.276611328125,286.7732849121094,291.3874206542969,286.02740478515625,291.3900756835937,297.0577392578125,285.2781677246094,1.0,0.4432931840419769,1.0,1.0,0.0,1.0,-2.22853946685791,2.228535413742065,3.995466613559984e-06,1.7212189435958862,0.7126602530479431,0.7126602530479431,0.0,108.9625015258789,110.0,13764.1015625,-0.0,1045.305908203125,1.0,283.1499938964844,284.8008117675781,288.9787292480469,289.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,21074.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575239896774292,1.0,0.0,0.0,1.985418438911438,1.9854273796081543,2.630252708968328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.195068359375,0.0,289.1733703613281,1895.4371337890625,0.0,800.112548828125,0.5151025056838989,1.0,0.0,3.0,1.0,0.0
12076680,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7488077878952026,0.2326672673225402,0.2123639434576034,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.8675582408905029,0.3677370250225067,0.3502728044986725,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.9990000128746032,0.6384997367858887,0.3939401507377624,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.7427241802215576,0.2265589088201522,0.217940405011177,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.6455733180046082,0.1481606811285019,0.6819877028465271,285.276611328125,286.7732849121094,291.3874206542969,286.02740478515625,291.3900756835937,297.0577392578125,285.2781677246094,1.0,0.4432931840419769,1.0,1.0,0.0,1.0,-2.22853946685791,2.228535413742065,3.995466613559984e-06,1.7212189435958862,0.7126602530479431,0.7126602530479431,0.0,108.9625015258789,110.0,13764.1015625,-0.0,1045.305908203125,1.0,283.1499938964844,284.8008117675781,288.9787292480469,289.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,21074.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575239896774292,1.0,0.0,0.0,1.985418438911438,1.9854273796081543,2.630252708968328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.195068359375,0.0,289.1733703613281,1895.4371337890625,0.0,800.112548828125,0.5151025056838989,1.0,0.0,3.0,1.0,0.0
12076740,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7436928153038025,0.2302381694316864,0.2102586925029754,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.8642154932022095,0.3676858842372894,0.3503001928329468,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.6327260136604309,0.3985607028007507,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7373583912849426,0.2238174974918365,0.2154324054718017,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.6402885913848877,0.1459894776344299,0.6726611256599426,285.3085021972656,286.8993225097656,291.2833251953125,285.9831848144531,291.28594970703125,297.0486755371094,285.310302734375,1.0,0.4431072771549225,1.0,1.0,0.0,1.0,-2.2173774242401123,2.217373371124268,3.955634838348487e-06,1.7125086784362793,0.6911989450454712,0.6911989450454712,0.0,110.4288558959961,113.0,13386.484375,-0.0,1039.3123779296875,1.0,283.1499938964844,284.8536682128906,288.9370422363281,289.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,20895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660290122032166,1.0,0.0,0.0,1.870168685913086,1.8701770305633545,2.333753315042486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.240478515625,0.0,250.1055450439453,1895.4371337890625,0.0,756.7197265625,0.4906499683856964,1.0,0.0,3.0,1.0,0.0
12076800,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7436928153038025,0.2302381694316864,0.2102586925029754,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.8642154932022095,0.3676858842372894,0.3503001928329468,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.6327260136604309,0.3985607028007507,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7373583912849426,0.2238174974918365,0.2154324054718017,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.6402885913848877,0.1459894776344299,0.6726611256599426,285.3085021972656,286.8993225097656,291.2833251953125,285.9831848144531,291.28594970703125,297.0486755371094,285.310302734375,1.0,0.4431072771549225,1.0,1.0,0.0,1.0,-2.2173774242401123,2.217373371124268,3.955634838348487e-06,1.7125086784362793,0.6911989450454712,0.6911989450454712,0.0,110.4288558959961,113.0,13386.484375,-0.0,1039.3123779296875,1.0,283.1499938964844,284.8536682128906,288.9370422363281,289.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,20895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660290122032166,1.0,0.0,0.0,1.870168685913086,1.8701770305633545,2.333753315042486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.240478515625,0.0,250.1055450439453,1895.4371337890625,0.0,756.7197265625,0.4906499683856964,1.0,0.0,3.0,1.0,0.0
12076860,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7380834221839905,0.2278077900409698,0.2081652283668518,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8601872324943542,0.3676211237907409,0.3503320217132568,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.9990000128746032,0.6260963678359985,0.4042640924453735,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7314703464508057,0.2210535705089569,0.2129184603691101,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.6345350742340088,0.1437608748674392,0.6631557941436768,285.3460693359375,287.02880859375,291.1802673339844,285.9399108886719,291.182861328125,297.0398254394531,285.3482971191406,1.0,0.4434268474578857,1.0,1.0,0.0,1.0,-2.2073140144348145,2.2073099613189697,3.91991170545225e-06,1.7046587467193604,0.668538510799408,0.668538510799408,0.0,112.3784408569336,101.0,13005.9013671875,-0.0,1036.3017578125,1.0,283.1499938964844,284.9124755859375,288.8946533203125,289.8298034667969,293.1499938964844,293.1499938964844,283.1499938964844,20830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570091605186462,1.0,0.0,0.0,1.7550979852676392,1.75510573387146,2.0553989088512026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0185546875,0.0,215.45382690429688,1895.4371337890625,0.0,716.4404907226562,0.466829389333725,1.0,0.0,3.0,1.0,0.0
12076920,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7380834221839905,0.2278077900409698,0.2081652283668518,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8601872324943542,0.3676211237907409,0.3503320217132568,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.9990000128746032,0.6260963678359985,0.4042640924453735,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7314703464508057,0.2210535705089569,0.2129184603691101,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.6345350742340088,0.1437608748674392,0.6631557941436768,285.3460693359375,287.02880859375,291.1802673339844,285.9399108886719,291.182861328125,297.0398254394531,285.3482971191406,1.0,0.4434268474578857,1.0,1.0,0.0,1.0,-2.2073140144348145,2.2073099613189697,3.91991170545225e-06,1.7046587467193604,0.668538510799408,0.668538510799408,0.0,112.3784408569336,101.0,13005.9013671875,-0.0,1036.3017578125,1.0,283.1499938964844,284.9124755859375,288.8946533203125,289.8298034667969,293.1499938964844,293.1499938964844,283.1499938964844,20830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570091605186462,1.0,0.0,0.0,1.7550979852676392,1.75510573387146,2.0553989088512026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0185546875,0.0,215.45382690429688,1895.4371337890625,0.0,716.4404907226562,0.466829389333725,1.0,0.0,3.0,1.0,0.0
12076980,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7375546097755432,0.2253782451152801,0.2059385031461715,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8624920845031738,0.3675424456596374,0.350210577249527,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.9990000128746032,0.6198943257331848,0.4008638858795166,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.73051917552948,0.2182601541280746,0.21023790538311,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.6330602765083313,0.1414828449487686,0.6527292728424072,285.3852844238281,287.1614685058594,291.0785217285156,285.8977355957031,291.08111572265625,297.0322265625,285.38726806640625,1.0,0.438675194978714,1.0,1.0,0.0,1.0,-2.184680461883545,2.18467664718628,3.840535100607667e-06,1.6872042417526243,0.6446475386619568,0.6446475386619568,0.0,110.39019775390624,89.0,12564.1552734375,-0.0,1005.84326171875,1.0,283.1499938964844,284.9740600585937,288.8507080078125,289.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,20815.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476688742637634,1.0,0.0,0.0,1.6379960775375366,1.6380033493041992,1.7902725346630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.55322265625,0.0,184.1101531982422,1895.4371337890625,0.0,676.9452514648438,0.4431741535663605,1.0,0.0,3.0,1.0,0.0
12077040,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7375546097755432,0.2253782451152801,0.2059385031461715,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8624920845031738,0.3675424456596374,0.350210577249527,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.9990000128746032,0.6198943257331848,0.4008638858795166,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.73051917552948,0.2182601541280746,0.21023790538311,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.6330602765083313,0.1414828449487686,0.6527292728424072,285.3852844238281,287.1614685058594,291.0785217285156,285.8977355957031,291.08111572265625,297.0322265625,285.38726806640625,1.0,0.438675194978714,1.0,1.0,0.0,1.0,-2.184680461883545,2.18467664718628,3.840535100607667e-06,1.6872042417526243,0.6446475386619568,0.6446475386619568,0.0,110.39019775390624,89.0,12564.1552734375,-0.0,1005.84326171875,1.0,283.1499938964844,284.9740600585937,288.8507080078125,289.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,20815.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476688742637634,1.0,0.0,0.0,1.6379960775375366,1.6380033493041992,1.7902725346630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.55322265625,0.0,184.1101531982422,1895.4371337890625,0.0,676.9452514648438,0.4431741535663605,1.0,0.0,3.0,1.0,0.0
12077100,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.7388986945152283,0.2241759747266769,0.2047903388738632,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8656890988349915,0.3674987852573395,0.3501018583774566,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.9990000128746032,0.6176045536994934,0.3963006138801574,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.7316051125526428,0.2168630510568618,0.2088490426540374,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.6336847543716431,0.1403617262840271,0.6473273634910583,285.4053039550781,287.1976623535156,291.0282592773437,285.87713623046875,291.0308532714844,297.02960205078125,285.4075012207031,1.0,0.4349861443042755,1.0,1.0,0.0,1.0,-2.1695361137390137,2.169532537460327,3.7877721297263633e-06,1.6754432916641235,0.6325352191925049,0.6325352191925049,0.0,108.17652130126952,89.0,12319.875,-0.0,982.5030517578124,1.0,283.1499938964844,285.0063171386719,288.8274841308594,289.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,20843.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425840616226196,1.0,0.0,0.0,1.5774089097976685,1.577415943145752,1.6602824359779333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.9765625,0.0,169.40493774414062,1895.4371337890625,0.0,656.3576049804688,0.4312394261360168,1.0,0.0,3.0,1.0,0.0
12077160,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.7411481142044067,0.2229896336793899,0.2036336064338684,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8700514435768127,0.3674530386924743,0.3499692380428314,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.9990000128746032,0.6159073114395142,0.3902417719364166,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.733558714389801,0.2154722660779953,0.2074423432350158,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.635090172290802,0.1392712295055389,0.6419323086738586,285.4258117675781,287.29693603515625,290.9784545898437,285.8569030761719,290.9810485839844,297.0277404785156,285.42803955078125,1.0,0.4305891394615173,1.0,1.0,0.0,1.0,-2.152543306350708,2.1525394916534424,3.7290096770448153e-06,1.662231206893921,0.6194829344749451,0.6194829344749451,0.0,105.361328125,77.0,12069.640625,-0.0,955.4396362304688,1.0,283.1499938964844,285.0391845703125,288.8037414550781,289.685791015625,293.1499938964844,293.1499938964844,283.1499938964844,20804.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537089467048645,1.0,0.0,0.0,1.5181372165679932,1.5181440114974976,1.5378553541722797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.247314453125,0.0,155.6801300048828,1895.4371337890625,0.0,634.8117065429688,0.4195781946182251,1.0,0.0,3.0,1.0,0.0
12077220,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7482048273086548,0.2206771522760391,0.2013216167688369,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.8820714950561523,0.3673574030399322,0.3496498167514801,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.9990000128746032,0.6142668128013611,0.374400794506073,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7398767471313477,0.2127221524715423,0.2046037018299102,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.6401277780532837,0.1372089087963104,0.6313901543617249,285.4722900390625,287.4349365234375,290.8803405761719,285.817626953125,290.8829040527344,297.0263061523437,285.4750061035156,1.0,0.4201039373874664,1.0,1.0,0.0,1.0,-2.114288806915283,2.1142852306365967,3.5984680835099425e-06,1.6324491500854492,0.5931324362754822,0.5931324362754822,0.0,98.3607177734375,80.0,11539.6181640625,-0.0,893.5060424804688,1.0,283.1499938964844,285.1117858886719,288.7557373046875,289.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,20765.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524729311466217,1.0,0.0,0.0,1.3961776494979858,1.3961838483810425,1.300692957784122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.524169921875,0.0,130.16351318359375,1895.4371337890625,0.0,588.9041137695312,0.3962482213973999,1.0,0.0,3.0,1.0,0.0
12077280,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7482048273086548,0.2206771522760391,0.2013216167688369,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.8820714950561523,0.3673574030399322,0.3496498167514801,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.9990000128746032,0.6142668128013611,0.374400794506073,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7398767471313477,0.2127221524715423,0.2046037018299102,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.6401277780532837,0.1372089087963104,0.6313901543617249,285.4722900390625,287.4349365234375,290.8803405761719,285.817626953125,290.8829040527344,297.0263061523437,285.4750061035156,1.0,0.4201039373874664,1.0,1.0,0.0,1.0,-2.114288806915283,2.1142852306365967,3.5984680835099425e-06,1.6324491500854492,0.5931324362754822,0.5931324362754822,0.0,98.3607177734375,80.0,11539.6181640625,-0.0,893.5060424804688,1.0,283.1499938964844,285.1117858886719,288.7557373046875,289.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,20765.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524729311466217,1.0,0.0,0.0,1.3961776494979858,1.3961838483810425,1.300692957784122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.524169921875,0.0,130.16351318359375,1895.4371337890625,0.0,588.9041137695312,0.3962482213973999,1.0,0.0,3.0,1.0,0.0
12077340,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7519604563713074,0.218482956290245,0.1991960108280182,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8898277878761292,0.3672620356082916,0.3494236469268799,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.9990000128746032,0.6138229370117188,0.3647029399871826,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.742909848690033,0.2100537568330764,0.201926052570343,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.6424870491027832,0.1353311985731125,0.6221169829368591,285.5343017578125,287.5751037597656,290.78448486328125,285.7801208496094,290.7870178222656,297.0275573730469,285.53839111328125,1.0,0.4133744835853576,1.0,1.0,0.0,1.0,-2.085451126098633,2.0854477882385254,3.5014088552998146e-06,1.6098018884658811,0.5658227801322937,0.5658227801322937,0.0,94.05352020263672,83.0,11030.2978515625,-0.0,851.5789184570312,1.0,283.1499938964844,285.1998291015625,288.7098999023437,289.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,20668.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106422305107117,1.0,0.0,0.0,1.274139642715454,1.274145483970642,1.08324698544493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.938720703125,0.0,107.74280548095705,1895.4371337890625,0.0,540.6688232421875,0.3736262023448944,1.0,0.0,3.0,1.0,0.0
12077400,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7519604563713074,0.218482956290245,0.1991960108280182,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8898277878761292,0.3672620356082916,0.3494236469268799,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.9990000128746032,0.6138229370117188,0.3647029399871826,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.742909848690033,0.2100537568330764,0.201926052570343,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.6424870491027832,0.1353311985731125,0.6221169829368591,285.5343017578125,287.5751037597656,290.78448486328125,285.7801208496094,290.7870178222656,297.0275573730469,285.53839111328125,1.0,0.4133744835853576,1.0,1.0,0.0,1.0,-2.085451126098633,2.0854477882385254,3.5014088552998146e-06,1.6098018884658811,0.5658227801322937,0.5658227801322937,0.0,94.05352020263672,83.0,11030.2978515625,-0.0,851.5789184570312,1.0,283.1499938964844,285.1998291015625,288.7098999023437,289.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,20668.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106422305107117,1.0,0.0,0.0,1.274139642715454,1.274145483970642,1.08324698544493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.938720703125,0.0,107.74280548095705,1895.4371337890625,0.0,540.6688232421875,0.3736262023448944,1.0,0.0,3.0,1.0,0.0
12077460,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.7526377439498901,0.2165713459253311,0.1974011808633804,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.893329918384552,0.3671774566173553,0.3492847084999084,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9990000128746032,0.6128386855125427,0.360408753156662,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.7429713010787964,0.2076726108789444,0.1996010094881057,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.6423616409301758,0.1336974203586578,0.6144199371337891,285.6093139648437,287.6421203613281,290.69854736328125,285.7473449707031,290.7010498046875,297.028564453125,285.61444091796875,1.0,0.4093757271766662,1.0,1.0,0.0,1.0,-2.0659303665161133,2.0659267902374268,3.436588713157107e-06,1.594514012336731,0.5409287810325623,0.5409287810325623,0.0,91.9983901977539,83.0,10577.720703125,-0.0,826.8032836914062,1.0,283.1499938964844,285.2973022460937,288.6722717285156,289.4589538574219,293.1499938964844,293.1499938964844,283.1499938964844,20526.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967738687992096,1.0,0.0,0.0,1.1639702320098877,1.163975715637207,9.040182646913308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.8408203125,0.0,89.96112823486328,1895.4371337890625,0.0,497.1251525878906,0.3539019823074341,1.0,0.0,3.0,1.0,0.0
12077520,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.7525980472564697,0.2164097428321838,0.1972515881061554,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.8935037851333618,0.3671702742576599,0.3492750525474548,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.9990000128746032,0.6127176284790039,0.3601945340633392,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.7428797483444214,0.2074687033891677,0.1994041800498962,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.6422672271728516,0.1335577517747879,0.6137748956680298,285.6163330078125,287.717041015625,290.6911926269531,285.7445678710937,290.6936950683594,297.02862548828125,285.6215209960937,1.0,0.4091083705425262,1.0,1.0,0.0,1.0,-2.064470291137696,2.064466953277588,3.431767481743009e-06,1.59337055683136,0.5378559231758118,0.5378559231758118,0.0,91.8833999633789,86.0,10539.474609375,-0.0,825.102783203125,1.0,283.1499938964844,285.3061828613281,288.6690368652344,289.452880859375,293.1499938964844,293.1499938964844,283.1499938964844,20506.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955239295959472,1.0,0.0,0.0,1.15483558177948,1.1548409461975098,8.89884645971506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.356689453125,0.0,88.57239532470703,1895.4371337890625,0.0,493.3818054199219,0.3522802889347076,1.0,0.0,3.0,1.0,0.0
12077580,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7510102391242981,0.2144532948732376,0.1954603940248489,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8942071199417114,0.3670833110809326,0.3491806387901306,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.9990000128746032,0.6107121109962463,0.3592731058597564,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7406651973724365,0.2049622535705566,0.1970077008008957,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.6401486992835999,0.1318341195583343,0.6059408187866211,285.7154235839844,287.8603515625,290.6007995605469,285.7112121582031,290.6032409667969,297.02880859375,285.7216186523437,1.0,0.4066497981548309,1.0,1.0,0.0,1.0,-2.048809051513672,2.0488057136535645,3.380280759301968e-06,1.5811071395874023,0.5094181299209595,0.5094181299209595,0.0,91.1383819580078,89.0,10055.0322265625,-0.0,808.697265625,1.0,283.1499938964844,285.427490234375,288.6283264160156,289.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,20287.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789645671844482,1.0,0.0,0.0,1.040734887123108,1.040739893913269,7.227259857245373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.044921875,0.0,72.60330963134766,1895.4371337890625,0.0,446.4326477050781,0.3327012360095978,1.0,0.0,3.0,1.0,0.0
12077640,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7510102391242981,0.2144532948732376,0.1954603940248489,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8942071199417114,0.3670833110809326,0.3491806387901306,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.9990000128746032,0.6107121109962463,0.3592731058597564,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7406651973724365,0.2049622535705566,0.1970077008008957,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.6401486992835999,0.1318341195583343,0.6059408187866211,285.7154235839844,287.8603515625,290.6007995605469,285.7112121582031,290.6032409667969,297.02880859375,285.7216186523437,1.0,0.4066497981548309,1.0,1.0,0.0,1.0,-2.048809051513672,2.0488057136535645,3.380280759301968e-06,1.5811071395874023,0.5094181299209595,0.5094181299209595,0.0,91.1383819580078,89.0,10055.0322265625,-0.0,808.697265625,1.0,283.1499938964844,285.427490234375,288.6283264160156,289.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,20287.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789645671844482,1.0,0.0,0.0,1.040734887123108,1.040739893913269,7.227259857245373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.044921875,0.0,72.60330963134766,1895.4371337890625,0.0,446.4326477050781,0.3327012360095978,1.0,0.0,3.0,1.0,0.0
12077700,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.7495903372764587,0.2135169953107834,0.1946161836385727,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.8936959505081177,0.3670417964458465,0.3491493761539459,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.9990000128746032,0.6093737483024597,0.359839528799057,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.7389420866966248,0.2037365585565567,0.1958500742912292,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.6385460495948792,0.130983680486679,0.6021493673324585,285.7714233398437,287.8964538574219,290.5567626953125,285.6954345703125,290.5591735839844,297.0285949707031,285.7783508300781,1.0,0.4059387147426605,1.0,1.0,0.0,1.0,-2.0424928665161133,2.042489528656006,3.3596384128031787e-06,1.5761629343032837,0.4954457879066467,0.4954457879066467,0.0,91.16957092285156,89.0,9809.2470703125,-0.0,803.2947387695312,1.0,283.1499938964844,285.4935607910156,288.61041259765625,289.3370666503906,293.1499938964844,293.1499938964844,283.1499938964844,20187.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468196153640747,1.0,0.0,0.0,0.9850403070449828,0.9850451946258544,6.474428460023773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.365966796875,0.0,65.66033935546875,1895.4371337890625,0.0,418.37255859375,0.3235923945903778,1.0,0.0,3.0,1.0,0.0
12077760,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.7478549480438232,0.2126095443964004,0.1938052028417587,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.892729640007019,0.3670018017292022,0.3491270840167999,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9990000128746032,0.6078288555145264,0.3609519898891449,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.7369053959846497,0.2025293856859207,0.1947177499532699,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.6366655230522156,0.1301400065422058,0.5984259843826294,285.8295593261719,288.00457763671875,290.5135803222656,285.6802978515625,290.5159606933594,297.0282592773437,285.8366394042969,1.0,0.4055070579051971,1.0,1.0,0.0,1.0,-2.036995649337769,2.036992311477661,3.3417302347515943e-06,1.5718610286712646,0.4806882739067077,0.4806882739067077,0.0,91.41639709472656,92.0,9572.67578125,-0.0,799.3768920898438,1.0,283.1499938964844,285.5610656738281,288.5973205566406,289.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,20031.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562316834926605,1.0,0.0,0.0,0.9338524341583252,0.9338571429252625,5.8190213536590825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.58349609375,0.0,59.607540130615234,1895.4371337890625,0.0,389.2672424316406,0.3152382671833038,1.0,0.0,3.0,1.0,0.0
12077820,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7436820864677429,0.2108731269836425,0.1922722309827804,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8897334933280945,0.3669260144233703,0.3491047322750091,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9990000128746032,0.6041780710220337,0.3644827008247375,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7321190237998962,0.2001644819974899,0.192519262433052,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.6322736144065857,0.1284685730934143,0.5911421775817871,285.95623779296875,288.1492919921875,290.4299011230469,285.6520080566406,290.4321594238281,297.0274658203125,285.9640197753906,1.0,0.4053213894367218,1.0,1.0,0.0,1.0,-2.0279784202575684,2.027975082397461,3.3124770197900943e-06,1.5648101568222046,0.4518117904663086,0.4518117904663086,0.0,92.43284606933594,95.0,9091.6435546875,-0.0,795.0984497070312,1.0,283.1499938964844,285.7037353515625,288.5845947265625,289.25,293.1499938964844,293.1499938964844,283.1499938964844,19766.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430865615606308,1.0,0.0,0.0,0.8355929255485535,0.8355973958969116,4.658895491616023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.48681640625,0.0,49.21321868896485,1895.4371337890625,0.0,333.8694763183594,0.3000046610832214,1.0,0.0,3.0,1.0,0.0
12077880,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7436820864677429,0.2108731269836425,0.1922722309827804,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8897334933280945,0.3669260144233703,0.3491047322750091,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9990000128746032,0.6041780710220337,0.3644827008247375,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7321190237998962,0.2001644819974899,0.192519262433052,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.6322736144065857,0.1284685730934143,0.5911421775817871,285.95623779296875,288.1492919921875,290.4299011230469,285.6520080566406,290.4321594238281,297.0274658203125,285.9640197753906,1.0,0.4053213894367218,1.0,1.0,0.0,1.0,-2.0279784202575684,2.027975082397461,3.3124770197900943e-06,1.5648101568222046,0.4518117904663086,0.4518117904663086,0.0,92.43284606933594,95.0,9091.6435546875,-0.0,795.0984497070312,1.0,283.1499938964844,285.7037353515625,288.5845947265625,289.25,293.1499938964844,293.1499938964844,283.1499938964844,19766.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430865615606308,1.0,0.0,0.0,0.8355929255485535,0.8355973958969116,4.658895491616023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.48681640625,0.0,49.21321868896485,1895.4371337890625,0.0,333.8694763183594,0.3000046610832214,1.0,0.0,3.0,1.0,0.0
12077940,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.7388999462127686,0.0,0.1908485293388366,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.8857275247573853,0.0,0.3491066992282867,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.9990000128746032,0.0,0.3693190813064575,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.726664662361145,0.0,0.1903989017009735,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.6272928714752197,0.0,0.5840353965759277,286.0927429199219,294.1499938964844,290.3500061035156,285.6266174316406,290.3521728515625,297.02691650390625,286.1010131835937,0.0,0.0,1.0,1.0,0.0,1.0,-2.020996570587158,2.020993232727051,3.289936103101354e-06,1.5593595504760742,0.0,0.0,0.0,93.9880142211914,60.0,8613.390625,-0.0,794.447021484375,0.0,283.1499938964844,285.8523254394531,288.58563232421875,289.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,19518.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7466325759887695,0.7466368079185486,3.719694774417803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,40.98197937011719,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.7388999462127686,0.0,0.1908485293388366,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.8857275247573853,0.0,0.3491066992282867,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.9990000128746032,0.0,0.3693190813064575,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.726664662361145,0.0,0.1903989017009735,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.6272928714752197,0.0,0.5840353965759277,286.0927429199219,294.1499938964844,290.3500061035156,285.6266174316406,290.3521728515625,297.02691650390625,286.1010131835937,0.0,0.0,1.0,1.0,0.0,1.0,-2.020996570587158,2.020993232727051,3.289936103101354e-06,1.5593595504760742,0.0,0.0,0.0,93.9880142211914,60.0,8613.390625,-0.0,794.447021484375,0.0,283.1499938964844,285.8523254394531,288.58563232421875,289.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,19518.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7466325759887695,0.7466368079185486,3.719694774417803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,40.98197937011719,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0006716169882565,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.3784739375114441,0.0,0.0007072463631629,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.3784739375114441,0.0,0.0005223698099143,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0007072451990097,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0033548620995134,286.1690673828125,294.1499938964844,290.3063659667969,285.6133728027344,290.3423156738281,296.62359619140625,285.266845703125,0.0,0.0,0.7756463885307312,0.7756463885307312,0.2243535965681076,1.0,-0.0071571115404367,0.0072080763056874,-5.096474342280999e-05,-0.0089967735111713,0.0,0.0,0.0,-0.0376316159963607,60.0,865.6135864257812,-0.0,-3.492491259748931e-06,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,1.1234078556299213e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228500062029281e-15,2.2305062595648524e-15,9.072777875803731e-21,6.347276437085325e-12,6.3472625592975166e-12,1.411603236784198e-17,0.0,0.0,-0.0,0.0,0.0,5.196393183038e-26,1.182969956966069e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0007791520911268,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0005584808532148,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.000412492227042,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0007814677082933,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0025396191049367,286.16778564453125,294.1499938964844,290.27227783203125,285.603271484375,290.3395690917969,296.1775817871094,284.901611328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082924608141183,0.0078501719981431,0.0004422889323905,-0.0092756422236561,0.0,0.0,0.0,-0.04395567253232,60.0,370.646240234375,-0.0,-2.5256599656131584e-06,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.580632074315002e-29,-3.0744308824061666e-29,-3.4679149280579046e-32,3.4499906299706013e-18,3.4475440365138226e-18,2.4466792848452057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,0.0001132632532971,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001346046919934,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001162282424047,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001181727348011,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.00052769202739,286.1662902832031,294.1499938964844,290.2335205078125,285.5920104980469,290.3369140625,295.5632019042969,284.7536926269531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012121573090553,0.0024356036446988,-0.0012234463356435,-0.0124178985133767,0.0,0.0,0.0,-0.0079395957291126,60.0,142.09193420410156,-0.0,-1.0017459572964073e-07,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6458250463494974e-41,-2.2109687170116964e-41,-5.190409511859122e-42,1.151081841429562e-20,9.260973582063048e-21,2.249844630284181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.471527300775052e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000100343451777,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,7.477489270968363e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,9.96965027297847e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004716230905614,286.16558837890625,294.1499938964844,290.1948547363281,285.5809936523437,290.33575439453125,294.94464111328125,284.7197570800781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010095130419358,0.0006351685733534,0.0003743444976862,-0.0141497813165187,0.0,0.0,0.0,-0.0076202224008738,60.0,54.32798385620117,-0.0,-6.948611286361486e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-3.908829867715828e-21,-2.0319372668906177e-21,-1.8768928027736017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.39531237236224e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.894322283798827e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,7.308549538720399e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.893676178762688e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0004693002847488,286.16485595703125,294.1499938964844,290.15625,285.5702209472656,290.3343200683594,294.3925476074219,284.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011637350544,2.8434810062094584e-08,0.0010011353297159,-0.0147610548883676,0.0,0.0,0.0,-0.0077858576551079,60.0,22.028470993041992,-0.0,-6.834505228425769e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.018482189873822e-21,-2.0100066812899843e-21,-2.0084755085838376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,9.394030348630622e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.89240943454206e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.306520274141803e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,9.892365778796376e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004692502261605,286.1640014648437,294.1499938964844,290.11773681640625,285.5596618652344,290.3325500488281,293.9003601074219,284.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010674595832,5.9888147774245234e-09,0.0010010614059865,-0.0147420475259423,0.0,0.0,0.0,-0.0077817300334572,60.0,10.321212768554688,-0.0,-6.832602394979403e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0195642293567465e-21,-2.009789384820476e-21,-2.0097748445362707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,9.392923675477503e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.891238005366176e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,7.305648614419624e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.891200897982344e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0004691950744017,286.162109375,294.1499938964844,290.0409240722656,285.53924560546875,290.3280639648437,293.0687561035156,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.444560527801514,-0.0,-6.83096743614442e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.019574730673117e-21,-2.0097871633881666e-21,-2.0097873653365584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,9.392923675477503e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.891238005366176e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,7.305648614419624e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.891200897982344e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0004691950744017,286.162109375,294.1499938964844,290.0409240722656,285.53924560546875,290.3280639648437,293.0687561035156,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.444560527801514,-0.0,-6.83096743614442e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.019574730673117e-21,-2.0097871633881666e-21,-2.0097873653365584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
