time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078540,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.391921776114032e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.89018299151212e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.304869359359145e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,9.890146611724047e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.000469145074021,286.159912109375,294.1499938964844,289.9643859863281,285.51959228515625,290.3222961425781,292.40313720703125,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.655249357223511,-0.0,-6.829486665083095e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.391921776114032e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.89018299151212e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.304869359359145e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,9.890146611724047e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.000469145074021,286.159912109375,294.1499938964844,289.9643859863281,285.51959228515625,290.3222961425781,292.40313720703125,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.655249357223511,-0.0,-6.829486665083095e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.39105448196642e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.88926985883154e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.30419487808831e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.889233479043467e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0004691017675213,286.157470703125,294.1499938964844,289.88818359375,285.5007019042969,290.3152770996094,291.8663635253906,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.471488237380981,-0.0,-6.828202003816841e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.39105448196642e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.88926985883154e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.30419487808831e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.889233479043467e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0004691017675213,286.157470703125,294.1499938964844,289.88818359375,285.5007019042969,290.3152770996094,291.8663635253906,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.471488237380981,-0.0,-6.828202003816841e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.39035671763122e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.888533531920984e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,7.30365063645877e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.888497879728676e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004690669011324,286.1547546386719,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4301147460937,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.370232582092285,-0.0,-6.82716319033716e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.39035671763122e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.888533531920984e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,7.30365063645877e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.888497879728676e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004690669011324,286.1547546386719,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4301147460937,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.370232582092285,-0.0,-6.82716319033716e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.390080958837645e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.888243221212178e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,7.303435995709151e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.888207569019868e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0004690531059168,286.1533203125,294.1499938964844,289.7744445800781,285.4734802246094,290.3024597167969,291.2425842285156,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,3.3255600929260254,-0.0,-6.826750365007683e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.389858314534648e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.888008935377002e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.303262827917933e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.887973283184692e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0004690420173574,286.1518249511719,294.1499938964844,289.7366638183594,285.4646911621094,290.2975769042969,291.0722961425781,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,3.282306432723999,-0.0,-6.82641569937914e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.389589104102924e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.887725173030049e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.303053280338645e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.8876902484335e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004690286004915,286.1487121582031,294.1499938964844,289.661376953125,285.44744873046875,290.2869567871094,290.77557373046875,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.1983659267425537,-0.0,-6.826001452964192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.389589104102924e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.887725173030049e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.303053280338645e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.8876902484335e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004690286004915,286.1487121582031,294.1499938964844,289.661376953125,285.44744873046875,290.2869567871094,290.77557373046875,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.1983659267425537,-0.0,-6.826001452964192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.389573096996172e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.887707710731776e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,7.30304018361494e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.887672786135226e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004690278146881,286.1453857421875,294.1499938964844,289.5863647460937,285.4306030273437,290.27520751953125,290.5268859863281,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.117074966430664,-0.0,-6.825955267686369e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.389573096996172e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.887707710731776e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,7.30304018361494e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.887672786135226e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004690278146881,286.1453857421875,294.1499938964844,289.5863647460937,285.4306030273437,290.27520751953125,290.5268859863281,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.117074966430664,-0.0,-6.825955267686369e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.389829938299954e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.88797764875926e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.303239544853568e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.887943451758474e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0004690406203735,286.14190673828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2623291015625,290.31561279296875,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.038119077682495,-0.0,-6.826305565255097e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.389829938299954e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.88797764875926e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.303239544853568e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.887943451758474e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0004690406203735,286.14190673828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2623291015625,290.31561279296875,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.038119077682495,-0.0,-6.826305565255097e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.390373452333732e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.888549539027736e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.303661550395191e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.88851606962271e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0004690678033512,286.1383056640625,294.1499938964844,289.4372863769531,285.3978271484375,290.24835205078125,290.1336975097656,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.9613425731658936,-0.0,-6.82707437249519e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.390373452333732e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.888549539027736e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.303661550395191e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.88851606962271e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0004690678033512,286.1383056640625,294.1499938964844,289.4372863769531,285.3978271484375,290.24835205078125,290.1336975097656,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.9613425731658936,-0.0,-6.82707437249519e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.39075616770424e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.88895262707956e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,7.303959137061611e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.888919157674536e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0004690869245678,286.1364440917969,294.1499938964844,289.4001770019531,285.3897705078125,290.240966796875,290.0517272949219,285.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.9237282276153564,-0.0,-6.827620069316255e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.39121309784241e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,9.88943356787786e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.304314203793183e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.889400098472834e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0004691097710747,286.1345520019531,294.1499938964844,289.3631896972656,285.3817443847656,290.2333374023437,289.9748229980469,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.886608123779297,-0.0,-6.828273768633153e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.39235178520903e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.890631918096916e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.305199687834829e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.890599176287652e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0004691666399594,286.13067626953125,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.833984375,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.813786506652832,-0.0,-6.829907306382665e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.39235178520903e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.890631918096916e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.305199687834829e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.890599176287652e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0004691666399594,286.13067626953125,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.833984375,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.813786506652832,-0.0,-6.829907306382665e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.393784421263264e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,9.892140224110336e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,7.30631363694556e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,9.892107482301073e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0004692382062785,286.1266784667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2001342773437,289.7073669433594,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.7427611351013184,-0.0,-6.831970011944577e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.393784421263264e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,9.892140224110336e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,7.30631363694556e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,9.892107482301073e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0004692382062785,286.1266784667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2001342773437,289.7073669433594,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.7427611351013184,-0.0,-6.831970011944577e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.395502274855971e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.89394829957746e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,7.307648775167763e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.893916285363956e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0004693240334745,286.12261962890625,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.5919494628906,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.6734187602996826,-0.0,-6.834447674464172e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.395502274855971e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.89394829957746e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,7.307648775167763e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.893916285363956e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0004693240334745,286.12261962890625,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.5919494628906,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.6734187602996826,-0.0,-6.834447674464172e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.39748715609312e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.896038682200016e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,7.309192733373493e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.896007395582274e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0004694231902249,286.11846923828125,294.1499938964844,289.0698547363281,285.3177795410156,290.1629333496094,289.4853515625,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.605651378631592,-0.0,-6.8373154249457e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.39748715609312e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.896038682200016e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,7.309192733373493e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.896007395582274e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0004694231902249,286.11846923828125,294.1499938964844,289.0698547363281,285.3177795410156,290.1629333496094,289.4853515625,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.605651378631592,-0.0,-6.8373154249457e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,9.398573456564918e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.897182462736964e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,7.310036744456738e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.897150448523462e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0004694774397648,286.1163635253906,294.1499938964844,289.03350830078125,285.3096923828125,290.1530456542969,289.4347839355469,285.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,2.572328567504883,-0.0,-6.838885013848994e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.399717237101868e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.898386633722112e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,7.310926594072953e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,9.89835534710437e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0004695345996879,286.1142272949219,294.1499938964844,288.9972839355469,285.3015441894531,290.14288330078125,289.3857421875,285.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,2.5393614768981934,-0.0,-6.84053986788058e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.402161958860232e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.900960139930248e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,7.312827074201778e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.900929580908267e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0004696567193605,286.10992431640625,294.1499938964844,288.92498779296875,285.2850646972656,290.1219177246094,289.2916564941406,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,2.4744462966918945,-0.0,-6.844077660161929e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.402161958860232e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.900960139930248e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,7.312827074201778e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.900929580908267e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0004696567193605,286.10992431640625,294.1499938964844,288.92498779296875,285.2850646972656,290.1219177246094,289.2916564941406,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,2.4744462966918945,-0.0,-6.844077660161929e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.404776938026772e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.903714089887215e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,7.314860704354942e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.903683530865236e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0004697873664554,286.1055908203125,294.1499938964844,288.85302734375,285.268310546875,290.1000366210937,289.20196533203125,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,2.4108126163482666,-0.0,-6.847865563486266e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.404776938026772e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.903714089887215e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,7.314860704354942e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.903683530865236e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0004697873664554,286.1055908203125,294.1499938964844,288.85302734375,285.268310546875,290.1000366210937,289.20196533203125,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,2.4108126163482666,-0.0,-6.847865563486266e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.407480683876202e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.906560444505884e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.31696272850968e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.906529885483906e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004699224082287,286.1011962890625,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1157531738281,285.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,2.3483712673187256,-0.0,-6.851782785588513e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.407480683876202e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.906560444505884e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.31696272850968e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.906529885483906e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004699224082287,286.1011962890625,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1157531738281,285.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,2.3483712673187256,-0.0,-6.851782785588513e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.410180791746824e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.909403888741508e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,7.319063297472894e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.90937405731529e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004700573044829,286.09674072265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0535888671875,289.0323791503906,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,2.287031412124634,-0.0,-6.85569787606255e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.410180791746824e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.909403888741508e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,7.319063297472894e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.90937405731529e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004700573044829,286.09674072265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0535888671875,289.0323791503906,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,2.287031412124634,-0.0,-6.85569787606255e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.41150210564956e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,9.91079432424158e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.320090662688017e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.910765220411122e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0004701233119703,286.0945129394531,294.1499938964844,288.6744384765625,285.22467041015625,290.0414428710937,288.9916076660156,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,2.2567508220672607,-0.0,-6.857612788735423e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.412788494955748e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.91214910754934e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.321091106859967e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.912120003718884e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.000470187573228,286.09228515625,294.1499938964844,288.6389465332031,285.215576171875,290.0290832519531,288.9513244628906,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,2.226710319519043,-0.0,-6.859478673959529e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.415215026820078e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.91470369626768e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.322977762669325e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.914674592437224e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004703087906818,286.0877990722656,294.1499938964844,288.56817626953125,285.1969909667969,290.0037536621094,288.8721618652344,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,2.1673200130462646,-0.0,-6.862995860501543e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
