time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080880,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.415215026820078e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.91470369626768e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.322977762669325e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.914674592437224e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004703087906818,286.0877990722656,294.1499938964844,288.56817626953125,285.1969909667969,290.0037536621094,288.8721618652344,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,2.1673200130462646,-0.0,-6.862995860501543e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.417374531039968e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.916977433022112e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.324657053686678e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.916949056787416e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0004704166785813,286.0832824707031,294.1499938964844,288.49774169921875,285.17779541015625,289.97760009765625,288.7945556640625,285.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,2.1087896823883057,-0.0,-6.866125801252565e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.417374531039968e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.916977433022112e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.324657053686678e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.916949056787416e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0004704166785813,286.0832824707031,294.1499938964844,288.49774169921875,285.17779541015625,289.97760009765625,288.7945556640625,285.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,2.1087896823883057,-0.0,-6.866125801252565e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.4191862444859e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,9.91888518910855e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.326065679080784e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.918856812873857e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0004705071623902,286.0787658691406,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71832275390625,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,2.051057815551758,-0.0,-6.868749125032991e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.4191862444859e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,9.91888518910855e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.326065679080784e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.918856812873857e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0004705071623902,286.0787658691406,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71832275390625,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,2.051057815551758,-0.0,-6.868749125032991e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.420573769602925e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.920345473801716e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.327143975999206e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.920317825162785e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004705764877144,286.07421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.643310546875,285.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.994066596031189,-0.0,-6.870754276633306e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.420573769602925e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.920345473801716e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.327143975999206e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.920317825162785e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004705764877144,286.07421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.643310546875,285.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.994066596031189,-0.0,-6.870754276633306e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,9.421085997018964e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.920884622260928e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.327542698476464e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.920856973621994e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0004706020699813,286.07196044921875,294.1499938964844,288.3229064941406,285.1267395019531,289.9088134765625,288.606201171875,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.9658336639404297,-0.0,-6.871491819993025e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.421465802006423e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.921284799929708e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.3278381023556e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.921257151290774e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0004706210747826,286.0697021484375,294.1499938964844,288.2881774902344,285.115966796875,289.8945007324219,288.5693359375,285.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.9377665519714355,-0.0,-6.872037516814089e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.421796858077867e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,9.921633318299428e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,7.32809494365938e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,9.921606397256257e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004706376348622,286.0651550292969,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.496337890625,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330185264857846e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,1.8821022510528564,-0.0,-6.872502922306013e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.421796858077867e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,9.921633318299428e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,7.32809494365938e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,9.921606397256257e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004706376348622,286.0651550292969,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.496337890625,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330185264857846e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,1.8821022510528564,-0.0,-6.872502922306013e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.421491267858072e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,9.92131099337712e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.327857019845396e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.921284072333948e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0004706223553512,286.0606384277344,294.1499938964844,288.1499938964844,285.0706481933594,289.8354187011719,288.4242553710937,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.3262177718570464e-09,0.0010039458284154,-0.0156259108334779,0.0,0.0,0.0,-0.007948993705213,60.0,1.8270422220230105,-0.0,-6.872038227356826e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.421491267858072e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,9.92131099337712e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.327857019845396e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.921284072333948e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0004706223553512,286.0606384277344,294.1499938964844,288.1499938964844,285.0706481933594,289.8354187011719,288.4242553710937,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.3262177718570464e-09,0.0010039458284154,-0.0156259108334779,0.0,0.0,0.0,-0.007948993705213,60.0,1.8270422220230105,-0.0,-6.872038227356826e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.419843991054222e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.919576405081898e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.326575723709539e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.919549484038724e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004705400788225,286.0561218261719,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.3531188964844,285.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305546751406155e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,1.7727375030517578,-0.0,-6.869618118798827e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.419843991054222e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.919576405081898e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.326575723709539e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.919549484038724e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004705400788225,286.0561218261719,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.3531188964844,285.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305546751406155e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,1.7727375030517578,-0.0,-6.869618118798827e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.416104876436292e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.91563792922534e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.323666795855388e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.91561173577793e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,0.0004703532904386,286.0516052246094,294.1499938964844,288.01678466796875,285.0198974609375,289.77362060546875,288.2834167480469,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,1.7197842597961426,-0.0,-6.86414765027621e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.416104876436292e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.91563792922534e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.323666795855388e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.91561173577793e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,0.0004703532904386,286.0516052246094,294.1499938964844,288.01678466796875,285.0198974609375,289.77362060546875,288.2834167480469,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,1.7197842597961426,-0.0,-6.86414765027621e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.41348698688671e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,9.912881068885326e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,7.321630255319178e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.912855603033675e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0004702225560322,286.04937744140625,294.1499938964844,287.9847717285156,285.0061340332031,289.7577819824219,288.2492370605469,285.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.0153636848554015,0.0,0.0,0.0,-0.0078993681818246,60.0,1.6938611268997192,-0.0,-6.860323509272348e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,9.41039324970916e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.909623622661456e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,7.319224096136168e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.909597429214044e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0004700680146925,286.047119140625,294.1499938964844,287.9532165527344,284.99200439453125,289.7418212890625,288.215576171875,285.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,1.6682987213134766,-0.0,-6.855806589101121e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.402859723195434e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.901689918478952e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,7.313364039873704e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.9016644526273e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004696917312685,286.04266357421875,294.1499938964844,287.8914794921875,284.962646484375,289.7095031738281,288.1497802734375,285.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093484383740133e-09,0.0010019559413194,-0.0150162521749734,0.0,0.0,0.0,-0.0078336186707019,60.0,1.6182317733764648,-0.0,-6.844817335149855e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.402859723195434e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.901689918478952e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,7.313364039873704e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.9016644526273e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004696917312685,286.04266357421875,294.1499938964844,287.8914794921875,284.962646484375,289.7095031738281,288.1497802734375,285.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093484383740133e-09,0.0010019559413194,-0.0150162521749734,0.0,0.0,0.0,-0.0078336186707019,60.0,1.6182317733764648,-0.0,-6.844817335149855e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.393688378622755e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.892031812341884e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.306230691028759e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.892006346490234e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0004692335787694,286.0382385253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6767272949219,288.0862121582031,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,1.569508075714111,-0.0,-6.831454157918415e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.393688378622755e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.892031812341884e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.306230691028759e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.892006346490234e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0004692335787694,286.0382385253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6767272949219,288.0862121582031,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,1.569508075714111,-0.0,-6.831454157918415e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.383084397995844e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.880864672595636e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.29798266547732e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.880839934339748e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0004687038890551,286.0338134765625,294.1499938964844,287.77294921875,284.9000549316406,289.6434936523437,288.02490234375,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792383579213e-09,0.0009998466121032,-0.0143700093030929,0.0,0.0,0.0,-0.0077113229781389,60.0,1.5220634937286377,-0.0,-6.816022590783177e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.383084397995844e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.880864672595636e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.29798266547732e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.880839934339748e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0004687038890551,286.0338134765625,294.1499938964844,287.77294921875,284.9000549316406,289.6434936523437,288.02490234375,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792383579213e-09,0.0009998466121032,-0.0143700093030929,0.0,0.0,0.0,-0.0077113229781389,60.0,1.5220634937286377,-0.0,-6.816022590783177e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.371266060043126e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.868419147096574e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.288790220627561e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.868394408840686e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0004681135469581,286.0294494628906,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,285.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,-0.0076382546685636,60.0,1.4758234024047852,-0.0,-6.79884806231712e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.371266060043126e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.868419147096574e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.288790220627561e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.868394408840686e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0004681135469581,286.0294494628906,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,285.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,-0.0076382546685636,60.0,1.4758234024047852,-0.0,-6.79884806231712e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,9.364970173919572e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.86178929451853e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,7.283893501153216e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,9.861765283858404e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0004677990800701,286.0272827148437,294.1499938964844,287.687744140625,284.85015869140625,289.5929260253906,287.93707275390625,285.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993342325091,60.0,1.4531352519989014,-0.0,-6.789708351107039e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.358453826280312e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,9.854927338892594e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.278825069079176e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.854902600636706e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004674735828302,286.0251159667969,294.1499938964844,287.65997314453125,284.83306884765625,289.5758972167969,287.90887451171875,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626979356171e-09,0.0009972200496122,-0.0135653251782059,0.0,0.0,0.0,-0.0075590480118989,60.0,1.4307256937026978,-0.0,-6.78025458000775e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.344865975435825e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,9.84061771305278e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.268256013048813e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.840593702392653e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0004667948232963,286.02081298828125,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,285.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.37018429724867e-09,0.0009957711445167,-0.0131214233115315,0.0,0.0,0.0,-0.0074750483036041,60.0,1.3866736888885498,-0.0,-6.76056330917163e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.344865975435825e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,9.84061771305278e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.268256013048813e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.840593702392653e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0004667948232963,286.02081298828125,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,285.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.37018429724867e-09,0.0009957711445167,-0.0131214233115315,0.0,0.0,0.0,-0.0074750483036041,60.0,1.3866736888885498,-0.0,-6.76056330917163e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.330702596344054e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.825702727539463e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.257239485625178e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.8256794444751e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0004660873673856,286.0165405273437,294.1499938964844,287.5514221191406,284.7626037597656,289.5069580078125,287.8010559082031,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587580889463,0.0,0.0,0.0,-0.0073874988593161,60.0,1.3435994386672974,-0.0,-6.74007125667231e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.330702596344054e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.825702727539463e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.257239485625178e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.8256794444751e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0004660873673856,286.0165405273437,294.1499938964844,287.5514221191406,284.7626037597656,289.5069580078125,287.8010559082031,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587580889463,0.0,0.0,0.0,-0.0073874988593161,60.0,1.3435994386672974,-0.0,-6.74007125667231e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.3161579570733e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.810386836761607e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.245926826726645e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.810363553697243e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004653608193621,286.0123291015625,294.1499938964844,287.4984130859375,284.7263488769531,289.4720764160156,287.7499084472656,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,1.3014148473739624,-0.0,-6.719059797433148e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.3161579570733e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.810386836761607e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.245926826726645e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.810363553697243e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004653608193621,286.0123291015625,294.1499938964844,287.4984130859375,284.7263488769531,289.4720764160156,287.7499084472656,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,1.3014148473739624,-0.0,-6.719059797433148e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.3014030426275e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.79484902927652e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.234450458781794e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.794825746212156e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004646238230634,286.0081481933594,294.1499938964844,287.4460754394531,284.6895446777344,289.4369201660156,287.700439453125,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282600140225895e-09,0.0009911371162161,-0.0117016527801752,0.0,0.0,0.0,-0.0072063924744725,60.0,1.260035276412964,-0.0,-6.697779042497133e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.3014030426275e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.79484902927652e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.234450458781794e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.794825746212156e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004646238230634,286.0081481933594,294.1499938964844,287.4460754394531,284.6895446777344,289.4369201660156,287.700439453125,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282600140225895e-09,0.0009911371162161,-0.0117016527801752,0.0,0.0,0.0,-0.0072063924744725,60.0,1.260035276412964,-0.0,-6.697779042497133e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.293993207393214e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.787045564735308e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.228687172755599e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.787023009266704e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0004642536805476,286.0060729980469,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6763000488281,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.011459594592452,0.0,0.0,0.0,-0.0071605904959142,60.0,1.2396240234375,-0.0,-6.687104558977809e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,9.286587010137735e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.779246465768664e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.22292679711245e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,9.77922391030006e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0004638837126549,286.0039978027344,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.65252685546875,285.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.64352867268758e-09,0.0009895574767142,-0.0112176649272441,0.0,0.0,0.0,-0.0071148131974041,60.0,1.2193772792816162,-0.0,-6.676443575770463e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
