time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083220,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.27184519241564e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.763722482603045e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,7.211460615508258e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.76369992713444e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0004631473566405,285.9999084472656,294.1499938964844,287.3428039550781,284.61474609375,289.3659362792969,287.6060485839844,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459726365979577e-09,0.0009879857534542,-0.0107361022382974,0.0,0.0,0.0,-0.0070236939936876,60.0,1.1793233156204224,-0.0,-6.655249507048211e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.27184519241564e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.763722482603045e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,7.211460615508258e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.76369992713444e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0004631473566405,285.9999084472656,294.1499938964844,287.3428039550781,284.61474609375,289.3659362792969,287.6060485839844,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459726365979577e-09,0.0009879857534542,-0.0107361022382974,0.0,0.0,0.0,-0.0070236939936876,60.0,1.1793233156204224,-0.0,-6.655249507048211e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,9.257287456421182e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.74839203990996e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.200137770269066e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.748370212037116e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0004624201683327,285.995849609375,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5608215332031,285.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278219556397289e-09,0.0009864335879683,-0.0102605475112795,0.0,0.0,0.0,-0.0069337133318185,60.0,1.1397922039031982,-0.0,-6.634353155732242e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,9.257287456421182e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.74839203990996e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.200137770269066e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.748370212037116e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0004624201683327,285.995849609375,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5608215332031,285.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278219556397289e-09,0.0009864335879683,-0.0102605475112795,0.0,0.0,0.0,-0.0069337133318185,60.0,1.1397922039031982,-0.0,-6.634353155732242e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,9.248323476640508e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.738951484905556e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.193164492491633e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.738929657032712e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0004619723767973,285.9933166503906,294.1499938964844,287.2596130371094,284.5531921386719,289.3075561523437,287.533203125,285.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854820091277,4.166448963616176e-09,0.0009854778181761,-0.0099677015095949,0.0,0.0,0.0,-0.0068783038295805,60.0,1.1152998208999634,-0.0,-6.621501569270549e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.243012027582154e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,9.733358456287532e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,7.189033931354061e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.733337356010452e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0004617070662789,285.9918212890625,294.1499938964844,287.24041748046875,284.5389709472656,289.2940368652344,287.516845703125,285.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984915648587,4.100228157000174e-09,0.0009849115740507,-0.0097941970452666,0.0,0.0,0.0,-0.0068454751744866,60.0,1.1006861925125122,-0.0,-6.613893788198767e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.229088027495892e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.71869594650343e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,7.178203668445349e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.71867484622635e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0004610115720424,285.9878845214844,294.1499938964844,287.189208984375,284.5009460449219,289.2577514648437,287.473876953125,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393381685018,0.0,0.0,0.0,-0.0067594125866889,60.0,1.0618815422058103,-0.0,-6.593968748802581e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.229088027495892e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.71869594650343e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,7.178203668445349e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.71867484622635e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0004610115720424,285.9878845214844,294.1499938964844,287.189208984375,284.5009460449219,289.2577514648437,287.473876953125,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393381685018,0.0,0.0,0.0,-0.0067594125866889,60.0,1.0618815422058103,-0.0,-6.593968748802581e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,9.222282096743584e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,9.7115284006577e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,7.172909681685269e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,9.711507300380616e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.000460671581095,285.98590087890625,294.1499938964844,287.1635131835937,284.4819641113281,289.23956298828125,287.4527587890625,285.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827051544561,3.841763351886129e-09,0.0009827013127505,-0.0091169886291027,0.0,0.0,0.0,-0.0067173424176871,60.0,1.0425634384155271,-0.0,-6.584239997664555e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.215588215738536e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,9.704479452921078e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.16770373401232e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.704458352643996e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0004603372071869,285.98394775390625,294.1499938964844,287.13775634765625,284.4629821777344,289.2212829589844,287.43182373046875,285.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303002143748e-09,0.0009819876868277,-0.0088983094319701,0.0,0.0,0.0,-0.0066759674809873,60.0,1.0232820510864258,-0.0,-6.57467822406943e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,9.202562068821862e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,9.690762090031058e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.15757196303457e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,9.690740989753976e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004596865328494,285.9800720214844,294.1499938964844,287.0859375,284.4251403808594,289.18463134765625,287.3906555175781,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958889199605437e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.984782874584198,-0.0,-6.556092557730153e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,9.202562068821862e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,9.690762090031058e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.15757196303457e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,9.690740989753976e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004596865328494,285.9800720214844,294.1499938964844,287.0859375,284.4251403808594,289.18463134765625,287.3906555175781,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958889199605437e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.984782874584198,-0.0,-6.556092557730153e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.19005469768308e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,9.6775904239621e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,7.147843280108646e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.677570051280782e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.000459061760921,285.97625732421875,294.1499938964844,287.0336303710937,284.38751220703125,289.1477355957031,287.3501892089844,285.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,0.946278989315033,-0.0,-6.538270014289084e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.19005469768308e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,9.6775904239621e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,7.147843280108646e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.677570051280782e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.000459061760921,285.97625732421875,294.1499938964844,287.0336303710937,284.38751220703125,289.1477355957031,287.3501892089844,285.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,0.946278989315033,-0.0,-6.538270014289084e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.178102482110262e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.665004472481088e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.138546789065003e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.664984099799768e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0004584647540468,285.97247314453125,294.1499938964844,286.98065185546875,284.3501892089844,289.110595703125,287.3104248046875,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911321229828e-09,0.0009779907995834,-0.0076736495830118,0.0,0.0,0.0,-0.0064442604780197,60.0,0.9076623916625975,-0.0,-6.52126246336593e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.178102482110262e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.665004472481088e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.138546789065003e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.664984099799768e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0004584647540468,285.97247314453125,294.1499938964844,286.98065185546875,284.3501892089844,289.110595703125,287.3104248046875,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911321229828e-09,0.0009779907995834,-0.0076736495830118,0.0,0.0,0.0,-0.0064442604780197,60.0,0.9076623916625975,-0.0,-6.52126246336593e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.166741074295714e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.653039887780324e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,7.129710138542578e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.653019515099004e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004578972002491,285.9687194824219,294.1499938964844,286.9268493652344,284.3132629394531,289.0732727050781,287.271240234375,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14923931377109e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.8688253164291382,-0.0,-6.505113958610309e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.166741074295714e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.653039887780324e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,7.129710138542578e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.653019515099004e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004578972002491,285.9687194824219,294.1499938964844,286.9268493652344,284.3132629394531,289.0732727050781,287.271240234375,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14923931377109e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.8688253164291382,-0.0,-6.505113958610309e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.16129065444693e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,9.647300612414256e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,7.125471165636554e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.647280967328696e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004576249921228,285.9668884277344,294.1499938964844,286.8996276855469,284.2949523925781,289.05450439453125,287.2518310546875,285.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.0812810081215503e-09,0.000976198236458,-0.0071243648417294,0.0,0.0,0.0,-0.0063403374515473,60.0,0.8492907285690308,-0.0,-6.497375437675147e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.155999578069896e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.641728684073314e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.121355156414211e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.641709038987756e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0004573606711346,285.96502685546875,294.1499938964844,286.87213134765625,284.2767944335937,289.0356750488281,287.2325439453125,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076289370656,60.0,0.8296606540679932,-0.0,-6.489866422043633e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,9.145909280050546e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.6311021479778e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.113506580935791e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.63108250289224e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0004568566218949,285.9613952636719,294.1499938964844,286.8162841796875,284.2408752441406,288.997802734375,287.1942138671875,285.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,0.0,0.0,-0.0062452480196952,60.0,0.7900598049163818,-0.0,-6.47555680188816e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,9.145909280050546e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.6311021479778e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.113506580935791e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.63108250289224e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0004568566218949,285.9613952636719,294.1499938964844,286.8162841796875,284.2408752441406,288.997802734375,287.1942138671875,285.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,0.0,0.0,-0.0062452480196952,60.0,0.7900598049163818,-0.0,-6.47555680188816e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.136497101280838e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.62119083851576e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,7.1061855123844e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.6211711934302e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0004563864786177,285.9577941894531,294.1499938964844,286.7592163085937,284.20556640625,288.95965576171875,287.1562194824219,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772095664127505e-09,0.0009735542116686,-0.0063142096623778,0.0,0.0,0.0,-0.0061870599165558,60.0,0.7499166131019592,-0.0,-6.462224177994358e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.136497101280838e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.62119083851576e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,7.1061855123844e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.6211711934302e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0004563864786177,285.9577941894531,294.1499938964844,286.7592163085937,284.20556640625,288.95965576171875,287.1562194824219,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772095664127505e-09,0.0009735542116686,-0.0063142096623778,0.0,0.0,0.0,-0.0061870599165558,60.0,0.7499166131019592,-0.0,-6.462224177994358e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.127792145591228e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.612023131921887e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,7.099415233824402e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.61200421443209e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0004559516382869,285.9542236328125,294.1499938964844,286.70074462890625,284.1709289550781,288.92120361328125,287.118408203125,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663532727709139e-09,0.0009726258576847,-0.0060297399759292,0.0,0.0,0.0,-0.006133240647614,60.0,0.7091228365898132,-0.0,-6.449904077499016e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.127792145591228e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.612023131921887e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,7.099415233824402e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.61200421443209e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0004559516382869,285.9542236328125,294.1499938964844,286.70074462890625,284.1709289550781,288.92120361328125,287.118408203125,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663532727709139e-09,0.0009726258576847,-0.0060297399759292,0.0,0.0,0.0,-0.006133240647614,60.0,0.7091228365898132,-0.0,-6.449904077499016e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.119822061620653e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.603630314813928e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.093216117937118e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.603612124919891e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0004555535560939,285.9507141113281,294.1499938964844,286.6407165527344,284.1370849609375,288.8824462890625,287.0806579589844,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.56413090760077e-09,0.0009717757930047,-0.0057692746631801,0.0,0.0,0.0,-0.0060839625075459,60.0,0.6675712466239929,-0.0,-6.438634159167124e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.119822061620653e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.603630314813928e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.093216117937118e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.603612124919891e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0004555535560939,285.9507141113281,294.1499938964844,286.6407165527344,284.1370849609375,288.8824462890625,287.0806579589844,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.56413090760077e-09,0.0009717757930047,-0.0057692746631801,0.0,0.0,0.0,-0.0060839625075459,60.0,0.6675712466239929,-0.0,-6.438634159167124e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.11612150957808e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.59973331191577e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.090337749104947e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.599715122021736e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0004553686885628,285.948974609375,294.1499938964844,286.610107421875,284.1204528808594,288.8629455566406,287.0617980957031,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.517974939664213e-09,0.0009713810868561,-0.0056483298540115,0.0,0.0,0.0,-0.0060610808432102,60.0,0.6464772820472717,-0.0,-6.433404564631928e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.112615225603804e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.596041491022334e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,7.087610720191151e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.596022573532537e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.000455193570815,285.947265625,294.1499938964844,286.5790405273437,284.1040344238281,288.84332275390625,287.0429077148437,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710095473565,2.4742403681443648e-09,0.0009710071026347,-0.0055337301455438,0.0,0.0,0.0,-0.0060393996536731,60.0,0.625153660774231,-0.0,-6.42845066067821e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.106200013775378e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.589285764377564e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,7.082620140863582e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.589267574483527e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004548731085378,285.94384765625,294.1499938964844,286.5155029296875,284.0718688964844,288.8038330078125,287.00494384765625,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.39421082959268e-09,0.0009703226969577,-0.0053240247070789,0.0,0.0,0.0,-0.0059997253119945,60.0,0.5817636251449585,-0.0,-6.41939124079727e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.106200013775378e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.589285764377564e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,7.082620140863582e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.589267574483527e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004548731085378,285.94384765625,294.1499938964844,286.5155029296875,284.0718688964844,288.8038330078125,287.00494384765625,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.39421082959268e-09,0.0009703226969577,-0.0053240247070789,0.0,0.0,0.0,-0.0059997253119945,60.0,0.5817636251449585,-0.0,-6.41939124079727e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.100597526412456e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.583385690348224e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,7.078262569848448e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.583367500454187e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000454593275208,285.9404602050781,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.9666748046875,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272907942,2.324312298185304e-09,0.0009697249624878,-0.0051408652216196,0.0,0.0,0.0,-0.0059650731272995,60.0,0.5372886657714844,-0.0,-6.411484321233729e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.100597526412456e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.583385690348224e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,7.078262569848448e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.583367500454187e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000454593275208,285.9404602050781,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.9666748046875,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272907942,2.324312298185304e-09,0.0009697249624878,-0.0051408652216196,0.0,0.0,0.0,-0.0059650731272995,60.0,0.5372886657714844,-0.0,-6.411484321233729e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,9.094770211959258e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.57724914769642e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,7.073730375850573e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.577231685398148e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0004543021786957,285.9371337890625,294.1499938964844,286.3788146972656,284.008544921875,288.7236022949219,286.9278869628906,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105574768,2.251612896131405e-09,0.0009691033046692,-0.004950366448611,0.0,0.0,0.0,-0.0059290332719683,60.0,0.4907027184963226,-0.0,-6.403265473409192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,9.094770211959258e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.57724914769642e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,7.073730375850573e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.577231685398148e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0004543021786957,285.9371337890625,294.1499938964844,286.3788146972656,284.008544921875,288.7236022949219,286.9278869628906,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105574768,2.251612896131405e-09,0.0009691033046692,-0.004950366448611,0.0,0.0,0.0,-0.0059290332719683,60.0,0.4907027184963226,-0.0,-6.403265473409192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.088066144613548e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,9.570188558427616e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,7.068515697028488e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.570171096129344e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0004539673100225,285.933837890625,294.1499938964844,286.2987670898437,283.973876953125,288.68267822265625,286.8885192871094,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167985790890725e-09,0.0009683882235549,-0.0047312318347394,0.0,0.0,0.0,-0.0058875754475593,60.0,0.4392007291316986,-0.0,-6.39381738665179e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.088066144613548e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,9.570188558427616e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,7.068515697028488e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.570171096129344e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0004539673100225,285.933837890625,294.1499938964844,286.2987670898437,283.973876953125,288.68267822265625,286.8885192871094,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167985790890725e-09,0.0009683882235549,-0.0047312318347394,0.0,0.0,0.0,-0.0058875754475593,60.0,0.4392007291316986,-0.0,-6.39381738665179e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.084705379791558e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.566649532644078e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,7.065901445457712e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,9.566632797941566e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0004537994391284,285.9322204589844,294.1499938964844,286.255615234375,283.95556640625,288.6619567871094,286.8685913085937,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680318762548,2.126068210372977e-09,0.000968029780779,-0.0046213916502892,0.0,0.0,0.0,-0.0058667948469519,60.0,0.4113828539848327,-0.0,-6.389084461488892e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
