time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085560,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.08156216610223e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,9.563339699525386e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,7.063456723699346e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.563322237227112e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0004536424239631,285.9306030273437,294.1499938964844,286.21051025390625,283.9366455078125,288.6410217285156,286.84844970703125,285.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676965419203,2.0868577976784763e-09,0.0009676944464445,-0.0045186453498899,0.0,0.0,0.0,-0.0058473567478358,60.0,0.3822453022003174,-0.0,-6.384658490787842e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.07669891603291e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,9.558218152960762e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.059673953335732e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.55820141825825e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0004533994942903,285.9273986816406,294.1499938964844,286.11474609375,283.8970031738281,288.5985412597656,286.8072814941406,285.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671775042079,2.0261754496431195e-09,0.0009671754669398,-0.0043596341274678,0.0,0.0,0.0,-0.0058172731660306,60.0,0.3202415406703949,-0.0,-6.377812411528795e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.07669891603291e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,9.558218152960762e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.059673953335732e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.55820141825825e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0004533994942903,285.9273986816406,294.1499938964844,286.11474609375,283.8970031738281,288.5985412597656,286.8072814941406,285.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671775042079,2.0261754496431195e-09,0.0009671754669398,-0.0043596341274678,0.0,0.0,0.0,-0.0058172731660306,60.0,0.3202415406703949,-0.0,-6.377812411528795e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.074973058886826e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.55640061874874e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.058331539155915e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.556383884046228e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0004533132887445,285.9242248535156,294.1499938964844,286.0120849609375,283.8550109863281,288.5551147460937,286.76397705078125,285.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.00458072363574e-09,0.0009669906576164,-0.0043030474334955,0.0,0.0,0.0,-0.0058065671473741,60.0,0.2536189258098602,-0.0,-6.375376671030608e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.074973058886826e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.55640061874874e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.058331539155915e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.556383884046228e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0004533132887445,285.9242248535156,294.1499938964844,286.0120849609375,283.8550109863281,288.5551147460937,286.76397705078125,285.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.00458072363574e-09,0.0009669906576164,-0.0043030474334955,0.0,0.0,0.0,-0.0058065671473741,60.0,0.2536189258098602,-0.0,-6.375376671030608e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.077465074369684e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.559024329064414e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,7.060269126668572e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.5590075943619e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0004534377658274,285.9211120605469,294.1499938964844,285.9032287597656,283.81072998046875,288.5105895996094,286.7168273925781,285.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355370722313637e-09,0.0009672552696429,-0.0043841656297445,0.0,0.0,0.0,-0.0058219130150973,60.0,0.1828016638755798,-0.0,-6.378868278034133e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.077465074369684e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.559024329064414e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,7.060269126668572e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.5590075943619e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0004534377658274,285.9211120605469,294.1499938964844,285.9032287597656,283.81072998046875,288.5105895996094,286.7168273925781,285.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355370722313637e-09,0.0009672552696429,-0.0043841656297445,0.0,0.0,0.0,-0.0058219130150973,60.0,0.1828016638755798,-0.0,-6.378868278034133e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.08428046386689e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.566201333655044e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,7.065569661790505e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.566184598952532e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.000453778222436,285.91802978515625,294.1499938964844,285.7888488769531,283.76434326171875,288.46490478515625,286.6636657714844,285.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120361886071009e-09,0.0009679804788902,-0.0046064397320151,0.0,0.0,0.0,-0.0058639636263251,60.0,0.1081553921103477,-0.0,-6.388440709770293e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.08428046386689e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.566201333655044e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,7.065569661790505e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.566184598952532e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.000453778222436,285.91802978515625,294.1499938964844,285.7888488769531,283.76434326171875,288.46490478515625,286.6636657714844,285.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120361886071009e-09,0.0009679804788902,-0.0046064397320151,0.0,0.0,0.0,-0.0058639636263251,60.0,0.1081553921103477,-0.0,-6.388440709770293e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.088986553251745e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.571156988386063e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,7.069230196066201e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.571140253683552e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0004540132940746,285.91650390625,294.1499938964844,285.7297668457031,283.7403564453125,288.44158935546875,286.63409423828125,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684836259111,2.178950353481923e-09,0.0009684814722277,-0.0047599640674889,0.0,0.0,0.0,-0.0058930087834596,60.0,0.0694897100329399,-0.0,-6.39505586264022e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,9.094226697925478e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.57667507464066e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.073305459925905e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,9.57665906753391e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0004542750539258,285.9149780273437,294.1499938964844,285.6695556640625,283.71588134765625,288.4179382324219,286.60223388671875,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690416627563,2.244198604728353e-09,0.0009690393926575,-0.0049309381283819,0.0,0.0,0.0,-0.0059253550134599,60.0,0.0299950931221246,-0.0,-6.402427743523731e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.105032950174063e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.588053944753484e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.081709918566048e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.588037937646732e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0004548148426692,285.9119567871094,294.1499938964844,285.5460510253906,283.66552734375,288.3696594238281,286.5311889648437,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701923700049,2.378746977171886e-09,0.0009701899834908,-0.0052835042588412,0.0,0.0,0.0,-0.0059920563362538,60.0,-0.0512917749583721,-0.0,-6.417641884581826e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.105032950174063e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.588053944753484e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.081709918566048e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.588037937646732e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0004548148426692,285.9119567871094,294.1499938964844,285.5460510253906,283.66552734375,288.3696594238281,286.5311889648437,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701923700049,2.378746977171886e-09,0.0009701899834908,-0.0052835042588412,0.0,0.0,0.0,-0.0059920563362538,60.0,-0.0512917749583721,-0.0,-6.417641884581826e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.114452404901384e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,9.5979732577689e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,7.089036807883531e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.597957250662148e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0004552853934001,285.90899658203125,294.1499938964844,285.4189758300781,283.6134338378906,288.32000732421875,286.4505310058594,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711954044178,2.49602383206593e-09,0.0009711929014883,-0.0055908109061419,0.0,0.0,0.0,-0.0060501964762806,60.0,-0.1353382766246795,-0.0,-6.430917665056769e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.114452404901384e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,9.5979732577689e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,7.089036807883531e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.597957250662148e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0004552853934001,285.90899658203125,294.1499938964844,285.4189758300781,283.6134338378906,288.32000732421875,286.4505310058594,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711954044178,2.49602383206593e-09,0.0009711929014883,-0.0055908109061419,0.0,0.0,0.0,-0.0060501964762806,60.0,-0.1353382766246795,-0.0,-6.430917665056769e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.121499897446483e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.605394734535366e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.094517786754295e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.605378727428616e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004556374333333,285.90606689453125,294.1499938964844,285.2890014648437,283.5596923828125,288.2689208984375,286.361328125,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719457011669,2.5837449957322182e-09,0.0009719430818222,-0.0058206701651215,0.0,0.0,0.0,-0.0060936836525797,60.0,-0.2216679751873016,-0.0,-6.44085673684458e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.121499897446483e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.605394734535366e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.094517786754295e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.605378727428616e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004556374333333,285.90606689453125,294.1499938964844,285.2890014648437,283.5596923828125,288.2689208984375,286.361328125,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719457011669,2.5837449957322182e-09,0.0009719430818222,-0.0058206701651215,0.0,0.0,0.0,-0.0060936836525797,60.0,-0.2216679751873016,-0.0,-6.44085673684458e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.119888272834942e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.603697253623976e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.093264139257371e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.603681974112988e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0004555569321382,285.9031677246094,294.1499938964844,285.1568298339844,283.5045166015625,288.2164306640625,286.2657775878906,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717740467749,2.5635822353820004e-09,0.0009717714274302,-0.0057678357698023,0.0,0.0,0.0,-0.006083691958338,60.0,-0.3097078502178192,-0.0,-6.438571631406377e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.119888272834942e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.603697253623976e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.093264139257371e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.603681974112988e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0004555569321382,285.9031677246094,294.1499938964844,285.1568298339844,283.5045166015625,288.2164306640625,286.2657775878906,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717740467749,2.5635822353820004e-09,0.0009717714274302,-0.0057678357698023,0.0,0.0,0.0,-0.006083691958338,60.0,-0.3097078502178192,-0.0,-6.438571631406377e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,9.112626867135988e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.596050949767232e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.087616540957242e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,9.596035670256242e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0004551942110992,285.9017333984375,294.1499938964844,285.090087890625,283.4764709472656,288.189697265625,286.2191467285156,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709997684694,2.4730704151210148e-09,0.00097099726554,-0.0055306642316281,0.0,0.0,0.0,-0.0060388203710317,60.0,-0.3540029227733612,-0.0,-6.428318499729357e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.1056470409967e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.588700777385384e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,7.082187221385539e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,9.588684770278633e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0004548455763142,285.9003295898437,294.1499938964844,285.0230407714844,283.4481201171875,288.1626281738281,286.17388916015625,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.3860642350825856e-09,0.0009702533134259,-0.0053026773966848,0.0,0.0,0.0,-0.0059956880286335,60.0,-0.398445576429367,-0.0,-6.418469666868988e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.089448576560244e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.571642294758932e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,7.069588173180819e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.57162701524794e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.000454036402516,285.89752197265625,294.1499938964844,284.88836669921875,283.39068603515625,288.1075134277344,286.0884704589844,285.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685290278866,2.184157743556625e-09,0.0009685268159955,-0.004773607943207,0.0,0.0,0.0,-0.0058955941349267,60.0,-0.4875611662864685,-0.0,-6.395644192025429e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.089448576560244e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.571642294758932e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,7.069588173180819e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.57162701524794e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.000454036402516,285.89752197265625,294.1499938964844,284.88836669921875,283.39068603515625,288.1075134277344,286.0884704589844,285.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685290278866,2.184157743556625e-09,0.0009685268159955,-0.004773607943207,0.0,0.0,0.0,-0.0058955941349267,60.0,-0.4875611662864685,-0.0,-6.395644192025429e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.071588283404708e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.552834671922028e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.05569691490382e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.552819392411038e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.000453144282801,285.8947448730469,294.1499938964844,284.7534484863281,283.3324279785156,288.0511474609375,286.01153564453125,285.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666252881288,1.9615578050746763e-09,0.0009666233090683,-0.0041903099045157,0.0,0.0,0.0,-0.0057852417230606,60.0,-0.576619029045105,-0.0,-6.370525795773574e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.071588283404708e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.552834671922028e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.05569691490382e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.552819392411038e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.000453144282801,285.8947448730469,294.1499938964844,284.7534484863281,283.3324279785156,288.0511474609375,286.01153564453125,285.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666252881288,1.9615578050746763e-09,0.0009666233090683,-0.0041903099045157,0.0,0.0,0.0,-0.0057852417230606,60.0,-0.576619029045105,-0.0,-6.370525795773574e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.055925329448657e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.536340076010674e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.043514051474631e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.536325524095446e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.000452361855423,285.8920288085937,294.1499938964844,284.6189270019531,283.27362060546875,287.9935607910156,285.94342041015625,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649554849602,1.7663269735734843e-09,0.0009649536805227,-0.0036787260323762,0.0,0.0,0.0,-0.0056884563528001,60.0,-0.6652854681015015,-0.0,-6.348536629730006e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.055925329448657e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.536340076010674e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.043514051474631e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.536325524095446e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.000452361855423,285.8920288085937,294.1499938964844,284.6189270019531,283.27362060546875,287.9935607910156,285.94342041015625,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649554849602,1.7663269735734843e-09,0.0009649536805227,-0.0036787260323762,0.0,0.0,0.0,-0.0056884563528001,60.0,-0.6652854681015015,-0.0,-6.348536629730006e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.049814980244264e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.529905946692452e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,7.038761395961046e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.529891394777223e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0004520566726569,285.8905029296875,294.1499938964844,284.5440368652344,283.24053955078125,287.9607238769531,285.908447265625,285.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643039084039,1.6901584576345383e-09,0.0009643022203817,-0.0034791326615959,0.0,0.0,0.0,-0.005650695413351,60.0,-0.714723527431488,-0.0,-6.339968194879475e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.046916238730772e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,9.52685295487754e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.036506576696411e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,9.526838402962312e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0004519118519965,285.88934326171875,294.1499938964844,284.4854736328125,283.2145080566406,287.9346923828125,285.88165283203125,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639945346862,1.6540031566592e-09,0.0009639929048717,-0.0033843908458948,0.0,0.0,0.0,-0.00563277117908,60.0,-0.7534745335578918,-0.0,-6.335903179888194e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.045886690728366e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.525768837193028e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,7.035705493763089e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,9.5257542852778e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004518604255281,285.88800048828125,294.1499938964844,284.4193725585937,283.1849060058594,287.9048156738281,285.8513488769531,285.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963884347584,1.6411364489599123e-09,0.0009638827177695,-0.0033506748732179,0.0,0.0,0.0,-0.0056263916194438,60.0,-0.7974032163619995,-0.0,-6.334456514878184e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,9.047262574313208e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.527217480354012e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,7.036775787128136e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.527202928438784e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0004519291687756,285.8866882324219,294.1499938964844,284.3537902832031,283.1553649902344,287.8746337890625,285.82012939453125,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640305070206,1.6582420991895221e-09,0.0009640288772061,-0.0033954989630728,0.0,0.0,0.0,-0.0056348708458244,60.0,-0.8412196636199951,-0.0,-6.336379954063889e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.055888222064824e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,9.536300785839558e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,7.043484947644174e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.536286233924328e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004523600218817,285.88409423828125,294.1499938964844,284.2244873046875,283.0964660644531,287.8133239746094,285.75146484375,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487910792,1.7656343054284207e-09,0.0009649469866417,-0.0036769115831702,0.0,0.0,0.0,-0.0056881089694797,60.0,-0.928400993347168,-0.0,-6.348459180571808e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.055888222064824e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,9.536300785839558e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,7.043484947644174e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.536286233924328e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004523600218817,285.88409423828125,294.1499938964844,284.2244873046875,283.0964660644531,287.8133239746094,285.75146484375,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487910792,1.7656343054284207e-09,0.0009649469866417,-0.0036769115831702,0.0,0.0,0.0,-0.0056881089694797,60.0,-0.928400993347168,-0.0,-6.348459180571808e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.067804785445333e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.54884962993674e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,7.052753062453121e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.548835805617271e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0004529553116299,285.8815002441406,294.1499938964844,284.0982360839844,283.0381774902344,287.75079345703125,285.67059326171875,285.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662179509177,1.914032932148757e-09,0.0009662160300649,-0.0040657762438058,0.0,0.0,0.0,-0.0057616769336164,60.0,-1.0144916772842407,-0.0,-6.365169724631414e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.067804785445333e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.54884962993674e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,7.052753062453121e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.548835805617271e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0004529553116299,285.8815002441406,294.1499938964844,284.0982360839844,283.0381774902344,287.75079345703125,285.67059326171875,285.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662179509177,1.914032932148757e-09,0.0009662160300649,-0.0040657762438058,0.0,0.0,0.0,-0.0057616769336164,60.0,-1.0144916772842407,-0.0,-6.365169724631414e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.076463902601972e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.557967132423072e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.059487688820809e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.557953308103606e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004533878236543,285.87896728515625,294.1499938964844,283.9757385253906,282.98077392578125,287.6871643066406,285.57794189453125,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400766819,2.0218360319290696e-09,0.0009671380394138,-0.0043482631444931,0.0,0.0,0.0,-0.0058151204138994,60.0,-1.098509430885315,-0.0,-6.377322847583855e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.076463902601972e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.557967132423072e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.059487688820809e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.557953308103606e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004533878236543,285.87896728515625,294.1499938964844,283.9757385253906,282.98077392578125,287.6871643066406,285.57794189453125,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400766819,2.0218360319290696e-09,0.0009671380394138,-0.0043482631444931,0.0,0.0,0.0,-0.0058151204138994,60.0,-1.098509430885315,-0.0,-6.377322847583855e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.079096344066784e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.560739272274076e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.061534415697679e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.56072544795461e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004535193147603,285.87646484375,294.1499938964844,283.85760498046875,282.9245910644531,287.6224670410156,285.4787902832031,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674201137386,2.054559633535291e-09,0.0009674180764704,-0.0044340114109218,0.0,0.0,0.0,-0.0058313440531492,60.0,-1.1793298721313477,-0.0,-6.38101411709613e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
