time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087840,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.079096344066784e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.560739272274076e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.061534415697679e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.56072544795461e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004535193147603,285.87646484375,294.1499938964844,283.85760498046875,282.9245910644531,287.6224670410156,285.4787902832031,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674201137386,2.054559633535291e-09,0.0009674180764704,-0.0044340114109218,0.0,0.0,0.0,-0.0058313440531492,60.0,-1.1793298721313477,-0.0,-6.38101411709613e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.078901348402724e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.560534090269356e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,7.061383075779304e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.560520993545651e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0004535095940809,285.8752136230469,294.1499938964844,283.8003845214844,282.8970947265625,287.5897827148437,285.428466796875,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967399100773,2.052099157268117e-09,0.0009673970635049,-0.004427564330399,0.0,0.0,0.0,-0.0058301244862377,60.0,-1.2183817625045776,-0.0,-6.380737005429182e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,9.078475704882294e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.560085891280325e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.061052019707859e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,9.560072066960856e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0004534883191809,285.8739929199219,294.1499938964844,283.7445373535156,282.8699951171875,287.5569152832031,285.3781433105469,285.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.046755209761386e-09,0.000967351370491,-0.0044135614298284,0.0,0.0,0.0,-0.0058274753391742,60.0,-1.256489872932434,-0.0,-6.380133754646522e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.078725997824222e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.560349280945955e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.061246287776157e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.56033545662649e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.000453500833828,285.8715515136719,294.1499938964844,283.6371765136719,282.8173217773437,287.4906005859375,285.2773132324219,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673793683759,2.0498021058301674e-09,0.0009673773311078,-0.0044215451925992,0.0,0.0,0.0,-0.005828985478729,60.0,-1.32998526096344,-0.0,-6.38047765733063e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.078725997824222e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.560349280945955e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.061246287776157e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.56033545662649e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.000453500833828,285.8715515136719,294.1499938964844,283.6371765136719,282.8173217773437,287.4906005859375,285.2773132324219,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673793683759,2.0498021058301674e-09,0.0009673773311078,-0.0044215451925992,0.0,0.0,0.0,-0.005828985478729,60.0,-1.32998526096344,-0.0,-6.38047765733063e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.082898031920196e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.56474177655764e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.064490637276322e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.564728679833934e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0004537092463579,285.869140625,294.1499938964844,283.5361633300781,282.7669677734375,287.4236145019531,285.173583984375,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678233764134,2.101708806989677e-09,0.0009678212809376,-0.0045575606636703,0.0,0.0,0.0,-0.0058547179214656,60.0,-1.3997880220413208,-0.0,-6.3863346611015e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.082898031920196e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.56474177655764e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.064490637276322e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.564728679833934e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0004537092463579,285.869140625,294.1499938964844,283.5361633300781,282.7669677734375,287.4236145019531,285.173583984375,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678233764134,2.101708806989677e-09,0.0009678212809376,-0.0045575606636703,0.0,0.0,0.0,-0.0058547179214656,60.0,-1.3997880220413208,-0.0,-6.3863346611015e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.074572153622285e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,9.555974247632548e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,7.058015034999698e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.555961150908844e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0004532933526206,285.8667907714844,294.1499938964844,283.4422302246094,282.71923828125,287.35614013671875,285.0727233886719,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669360006228,1.997906950990113e-09,0.0009669340215623,-0.0042855590581893,0.0,0.0,0.0,-0.0058032609522342,60.0,-1.4643385410308838,-0.0,-6.374624206273438e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.074572153622285e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,9.555974247632548e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,7.058015034999698e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.555961150908844e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0004532933526206,285.8667907714844,294.1499938964844,283.4422302246094,282.71923828125,287.35614013671875,285.0727233886719,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669360006228,1.997906950990113e-09,0.0009669340215623,-0.0042855590581893,0.0,0.0,0.0,-0.0058032609522342,60.0,-1.4643385410308838,-0.0,-6.374624206273438e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,9.067944483831523e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.548995149089023e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,7.05286001903005e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,9.548982052365318e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0004529622965492,285.86529541015625,294.1499938964844,283.3860778808594,282.6902770996094,287.3127746582031,285.0136108398437,285.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662293014116,1.9152897046126327e-09,0.0009662273805588,-0.0040690694004297,0.0,0.0,0.0,-0.0057623027823865,60.0,-1.502362847328186,-0.0,-6.36531112263583e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.06561836018227e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.546545334160328e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,7.051051215967163e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.546532965032384e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0004528460849542,285.86444091796875,294.1499938964844,283.35595703125,282.674560546875,287.288330078125,284.9815979003906,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659811039455,1.886282241514436e-09,0.0009659792413003,-0.0039930581115186,0.0,0.0,0.0,-0.0057479222305119,60.0,-1.5229240655899048,-0.0,-6.36204333659407e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,9.062705794349311e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.54347851802595e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.048785482766107e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,9.543465421302244e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0004527005949057,285.8633117675781,294.1499938964844,283.31591796875,282.6534729003906,287.2543640136719,284.9385070800781,285.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656704496592,1.8499594078846822e-09,0.000965668587014,-0.0038978774100542,0.0,0.0,0.0,-0.0057299151085317,60.0,-1.5503861904144287,-0.0,-6.357952031521563e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,9.059973672265188e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.5406016043853e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.046660903142765e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,9.540589235257356e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0004525641561485,285.8621520996094,294.1499938964844,283.278076171875,282.63330078125,287.2203674316406,284.8970031738281,285.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.815891104151035e-09,0.0009653772576712,-0.0038086045533418,0.0,0.0,0.0,-0.0057130260393023,60.0,-1.5763546228408811,-0.0,-6.354115811291194e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.054857946466656e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.535213757772e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,7.042680954327807e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.535201388644056e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004523085954133,285.8598937988281,294.1499938964844,283.2091979980469,282.5957946777344,287.15234375,284.8179016113281,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648333652876,1.7520780382085375e-09,0.0009648316190578,-0.0036413881462067,0.0,0.0,0.0,-0.005681391339749,60.0,-1.624222755432129,-0.0,-6.346933645318131e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.054857946466656e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.535213757772e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,7.042680954327807e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.535201388644056e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004523085954133,285.8598937988281,294.1499938964844,283.2091979980469,282.5957946777344,287.15234375,284.8179016113281,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648333652876,1.7520780382085375e-09,0.0009648316190578,-0.0036413881462067,0.0,0.0,0.0,-0.005681391339749,60.0,-1.624222755432129,-0.0,-6.346933645318131e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,9.04995176824741e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.530047100270168e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,7.038865442154929e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,9.530034731142224e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.000452063512057,285.857666015625,294.1499938964844,283.1499938964844,282.5624389648437,287.0844421386719,284.7439270019531,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643100202083,1.6908847655372483e-09,0.0009643082739785,-0.0034810360521078,0.0,0.0,0.0,-0.0056510549038648,60.0,-1.6660345792770386,-0.0,-6.340049907294087e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,9.04995176824741e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.530047100270168e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,7.038865442154929e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,9.530034731142224e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.000452063512057,285.857666015625,294.1499938964844,283.1499938964844,282.5624389648437,287.0844421386719,284.7439270019531,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643100202083,1.6908847655372483e-09,0.0009643082739785,-0.0034810360521078,0.0,0.0,0.0,-0.0056510549038648,60.0,-1.6660345792770386,-0.0,-6.340049907294087e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.045068873092532e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.524905908619984e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,7.035067392280325e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.52489353949204e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004518196510616,285.85546875,294.1499938964844,283.09649658203125,282.5314636230469,287.0168151855469,284.6753845214844,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637892362661,1.6299919192164223e-09,0.0009637876064516,-0.0033214713912457,0.0,0.0,0.0,-0.0056208674795925,60.0,-1.70232355594635,-0.0,-6.333203828035039e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.045068873092532e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.524905908619984e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,7.035067392280325e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.52489353949204e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004518196510616,285.85546875,294.1499938964844,283.09649658203125,282.5314636230469,287.0168151855469,284.6753845214844,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637892362661,1.6299919192164223e-09,0.0009637876064516,-0.0033214713912457,0.0,0.0,0.0,-0.0056208674795925,60.0,-1.70232355594635,-0.0,-6.333203828035039e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,9.040258009918034e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.519839659333228e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.031325367279351e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,9.519827290205284e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0004515793116297,285.8533020019531,294.1499938964844,283.04425048828125,282.5008850097656,286.949462890625,284.6118469238281,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.569984808824642e-09,0.000963274447713,-0.0031642273534089,0.0,0.0,0.0,-0.0055911191739141,60.0,-1.7364157438278198,-0.0,-6.326460777472678e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,9.040258009918034e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.519839659333228e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.031325367279351e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,9.519827290205284e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0004515793116297,285.8533020019531,294.1499938964844,283.04425048828125,282.5008850097656,286.949462890625,284.6118469238281,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.569984808824642e-09,0.000963274447713,-0.0031642273534089,0.0,0.0,0.0,-0.0055911191739141,60.0,-1.7364157438278198,-0.0,-6.326460777472678e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.038050484377892e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.517514263279736e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,7.029608241282403e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.517502621747552e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0004514690372161,285.85223388671875,294.1499938964844,283.01861572265625,282.4857482910156,286.9158935546875,284.5818786621094,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630404529161,1.542447503055655e-09,0.0009630389395169,-0.0030920675490051,0.0,0.0,0.0,-0.0055774678476154,60.0,-1.7530409097671509,-0.0,-6.323367784943913e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.036344272317363e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,9.515717829344794e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,7.028281834209338e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.515706187812611e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0004513838503044,285.8511657714844,294.1499938964844,282.9932556152344,282.470703125,286.8824157714844,284.5528259277344,285.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628583793528,1.521162751316751e-09,0.0009628568659536,-0.0030362925026565,0.0,0.0,0.0,-0.0055669154971838,60.0,-1.769487380981445,-0.0,-6.320977519180816e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,9.034221875481308e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.513481927569956e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.026630191830918e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,9.513470286037772e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0004512777959462,285.8490600585937,294.1499938964844,282.9435119628906,282.4408874511719,286.8156433105469,284.4958801269531,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626317769289,1.494648849131863e-09,0.0009626302635297,-0.0029668144416064,0.0,0.0,0.0,-0.0055537722073495,60.0,-1.802061676979065,-0.0,-6.318001055660717e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,9.034221875481308e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.513481927569956e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.026630191830918e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,9.513470286037772e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0004512777959462,285.8490600585937,294.1499938964844,282.9435119628906,282.4408874511719,286.8156433105469,284.4958801269531,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626317769289,1.494648849131863e-09,0.0009626302635297,-0.0029668144416064,0.0,0.0,0.0,-0.0055537722073495,60.0,-1.802061676979065,-0.0,-6.318001055660717e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.02366009540856e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,9.502360626356676e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,7.018415635684505e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.502348984824494e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0004507502308115,285.84698486328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7492980957031,284.4462890625,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615060989744,1.3630025996747002e-09,0.0009615047019906,-0.0026218434795737,0.0,0.0,0.0,-0.0054885102435946,60.0,-1.832792043685913,-0.0,-6.303230293269736e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.02366009540856e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,9.502360626356676e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,7.018415635684505e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.502348984824494e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0004507502308115,285.84698486328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7492980957031,284.4462890625,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615060989744,1.3630025996747002e-09,0.0009615047019906,-0.0026218434795737,0.0,0.0,0.0,-0.0054885102435946,60.0,-1.832792043685913,-0.0,-6.303230293269736e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.014757233671844e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,9.49298482737504e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.011490379227325e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.492973185842855e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0004503054951783,285.8449401855469,294.1499938964844,282.84765625,282.3822326660156,286.68328857421875,284.4053955078125,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605566738173,1.2520161574158806e-09,0.0009605554514564,-0.0023310102988034,0.0,0.0,0.0,-0.0054334881715476,60.0,-1.862172245979309,-0.0,-6.29079153213752e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.014757233671844e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,9.49298482737504e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.011490379227325e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.492973185842855e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0004503054951783,285.8449401855469,294.1499938964844,282.84765625,282.3822326660156,286.68328857421875,284.4053955078125,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605566738173,1.2520161574158806e-09,0.0009605554514564,-0.0023310102988034,0.0,0.0,0.0,-0.0054334881715476,60.0,-1.862172245979309,-0.0,-6.29079153213752e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,9.009499626699836e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.487448551226409e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,7.007401291048154e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,9.487436909694225e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0004500428913161,285.8434753417969,294.1499938964844,282.8143310546875,282.3614501953125,286.635986328125,284.3797912597656,285.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864700333319431e-09,0.0009599949698895,-0.0021592502016574,0.0,0.0,0.0,-0.0054009943269193,60.0,-1.8830108642578125,-0.0,-6.283450915134381e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.007356129586697e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,9.485190821578726e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,7.005734369158745e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.485179907642304e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0004499358183238,285.8429260253906,294.1499938964844,282.8015441894531,282.3533935546875,286.6176452636719,284.37066650390625,285.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597675525583,1.1597481863745431e-09,0.0009597663884051,-0.0020892270840704,0.0,0.0,0.0,-0.0053877467289566,60.0,-1.891011357307434,-0.0,-6.280459530216831e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.00322847883217e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,9.480844892095774e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,7.002524216659367e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.480833250563592e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0004497296467889,285.8419189453125,294.1499938964844,282.7789306640625,282.3390808105469,286.58502197265625,284.3562927246094,285.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009587637614458,1.1077302408679655e-09,0.0009587626555003,-0.0019534754101186,0.0,0.0,0.0,-0.0053591495379805,60.0,-1.9045374393463133,-0.0,-6.274702002428968e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.00285886018537e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.480454900767654e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.002236088737845e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.480443986831232e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004497111658565,285.8413391113281,294.1499938964844,282.7566223144531,282.3248291015625,286.55670166015625,284.3422546386719,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008499212563037,9.94120563646561e-10,0.0008499202667735,-0.0017636371776461,0.0,0.0,0.0,-0.0047606066800653,60.0,-1.785267949104309,-0.0,-6.274183306231862e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.001979924505576e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.47952939895913e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,7.001552148722112e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,9.479518485022707e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0004496672772802,285.8417358398437,294.1499938964844,282.7128601074219,282.2965393066406,286.506591796875,284.3191223144531,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006128082168288,7.457294226576037e-10,0.0006128075183369,-0.0013477267930284,0.0,0.0,0.0,-0.0034562915097922,60.0,-1.5157415866851809,-0.0,-6.272953356756261e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.001979924505576e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.47952939895913e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,7.001552148722112e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,9.479518485022707e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0004496672772802,285.8417358398437,294.1499938964844,282.7128601074219,282.2965393066406,286.506591796875,284.3191223144531,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006128082168288,7.457294226576037e-10,0.0006128075183369,-0.0013477267930284,0.0,0.0,0.0,-0.0034562915097922,60.0,-1.5157415866851809,-0.0,-6.272953356756261e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,2.576930819486733e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,2.7136353310197592e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,2.00428312382428e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,2.713632238737773e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001287229533772,285.8421630859375,294.1499938964844,282.6703186035156,282.2684936523437,286.4711303710937,284.30401611328125,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005252275732345,5.944783554312494e-10,0.0005252269911579,-0.0010376664577051,0.0,0.0,0.0,-0.0029201647266745,60.0,-1.2029025554656982,-0.0,-5.1404516199227154e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,2.576930819486733e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,2.7136353310197592e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,2.00428312382428e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,2.713632238737773e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001287229533772,285.8421630859375,294.1499938964844,282.6703186035156,282.2684936523437,286.4711303710937,284.30401611328125,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005252275732345,5.944783554312494e-10,0.0005252269911579,-0.0010376664577051,0.0,0.0,0.0,-0.0029201647266745,60.0,-1.2029025554656982,-0.0,-5.1404516199227154e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,3.386806201888248e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,3.566474333638325e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,2.6341873308410868e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,3.566469968063757e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001691778888925,285.8500366210937,294.1499938964844,282.62890625,282.2406921386719,286.4502258300781,284.2992858886719,285.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607482358347,4.51237935905624e-10,0.0003607477701734,-0.0008255643188022,0.0,0.0,0.0,-0.0020320143084973,60.0,-0.8676481246948242,-0.0,-8.879251112148268e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,3.386806201888248e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,3.566474333638325e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,2.6341873308410868e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,3.566469968063757e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001691778888925,285.8500366210937,294.1499938964844,282.62890625,282.2406921386719,286.4502258300781,284.2992858886719,285.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607482358347,4.51237935905624e-10,0.0003607477701734,-0.0008255643188022,0.0,0.0,0.0,-0.0020320143084973,60.0,-0.8676481246948242,-0.0,-8.879251112148268e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
