time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090180,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,3.1741677958052605e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,3.342555646668188e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,2.468801540089771e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,3.3425516448915005e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.000158556169481,285.8556213378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4355163574219,284.29620361328125,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003311757755,4.159730893071867e-10,0.0003311753680463,-0.0007624248974025,0.0,0.0,0.0,-0.0018664972158148,60.0,-0.7429931163787842,-0.0,-7.799294543531232e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,3.1741677958052605e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,3.342555646668188e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,2.468801540089771e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,3.3425516448915005e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.000158556169481,285.8556213378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4355163574219,284.29620361328125,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003311757755,4.159730893071867e-10,0.0003311753680463,-0.0007624248974025,0.0,0.0,0.0,-0.0018664972158148,60.0,-0.7429931163787842,-0.0,-7.799294543531232e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,3.090892641921528e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,3.254862531321123e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,2.404031874903012e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,3.254858893342316e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,0.0001543964026495,285.85845947265625,294.1499938964844,282.5689697265625,282.1993408203125,286.4287414550781,284.295166015625,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293458430562,4.1192937949574565e-10,0.0003293454356025,-0.0007536238990724,0.0,0.0,0.0,-0.0018551133107393,60.0,-0.7216968536376953,-0.0,-7.395428269774129e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,3.05298890452832e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,3.214947719243355e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,2.374550967942924e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,3.214944081264548e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001525030238553,285.8614196777344,294.1499938964844,282.549560546875,282.1856689453125,286.4221496582031,284.2942810058594,285.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255165065638,4.0708764137420406e-10,0.0003255160991102,-0.0007447241805493,0.0,0.0,0.0,-0.0018335116328671,60.0,-0.7110716104507446,-0.0,-7.215158248641273e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,2.886632319132332e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,3.0397664886550047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,2.245162431790959e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,3.039763032575138e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.000144193181768,285.8670654296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4098815917969,284.293212890625,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081055765505,3.8523242928967244e-10,0.0003081051982007,-0.0007046773680485,0.0,0.0,0.0,-0.0017353923758491,60.0,-0.6892654299736023,-0.0,-6.4502767571639205e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,2.886632319132332e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,3.0397664886550047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,2.245162431790959e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,3.039763032575138e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.000144193181768,285.8670654296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4098815917969,284.293212890625,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081055765505,3.8523242928967244e-10,0.0003081051982007,-0.0007046773680485,0.0,0.0,0.0,-0.0017353923758491,60.0,-0.6892654299736023,-0.0,-6.4502767571639205e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,2.5781911972444504e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,2.7149626475875263e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,2.0052633772138503e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,2.7149593734066e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001287859049625,285.87261962890625,294.1499938964844,282.4747314453125,282.1313171386719,286.39971923828125,284.294189453125,285.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746334939729,3.4351829714118765e-10,0.0002746331447269,-0.0006284823757596,0.0,0.0,0.0,-0.001546945888549,60.0,-0.6405909061431885,-0.0,-5.145476045242958e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,2.5781911972444504e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,2.7149626475875263e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,2.0052633772138503e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,2.7149593734066e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001287859049625,285.87261962890625,294.1499938964844,282.4747314453125,282.1313171386719,286.39971923828125,284.294189453125,285.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746334939729,3.4351829714118765e-10,0.0002746331447269,-0.0006284823757596,0.0,0.0,0.0,-0.001546945888549,60.0,-0.6405909061431885,-0.0,-5.145476045242958e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,2.0475861674640328e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,2.1562094843829985e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,1.5925699699437246e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,2.156206937797833e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001022811120492,285.8776550292969,294.1499938964844,282.4389953613281,282.1043395996094,286.3922119140625,284.29736328125,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181798772653,2.7288793447155513e-10,0.0002181796007789,-0.0004992474569007,0.0,0.0,0.0,-0.00122894521337,60.0,-0.5556415319442749,-0.0,-3.2454856579988704e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,2.0475861674640328e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,2.1562094843829985e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,1.5925699699437246e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,2.156206937797833e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001022811120492,285.8776550292969,294.1499938964844,282.4389953613281,282.1043395996094,286.3922119140625,284.29736328125,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181798772653,2.7288793447155513e-10,0.0002181796007789,-0.0004992474569007,0.0,0.0,0.0,-0.00122894521337,60.0,-0.5556415319442749,-0.0,-3.2454856579988704e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,1.5638297554687597e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,1.6467898603877984e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,1.2163141036580782e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,1.646788041398395e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,7.811648538336158e-05,285.8807678222656,294.1499938964844,282.4112243652344,282.0828552246094,286.3888244628906,284.3008728027344,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666357420617,2.0841860182141403e-10,0.0001666355383349,-0.0003813006333075,0.0,0.0,0.0,-0.0009386112214997,60.0,-0.4496073126792907,-0.0,-1.8931027856439187e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,1.453461663913913e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,1.5305668057408184e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,1.1304721738270018e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,1.5305651686503552e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.260337588377297e-05,285.8813781738281,294.1499938964844,282.4043884277344,282.0774841308594,286.3882141113281,284.3016967773437,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154877823661,1.9371182435889967e-10,0.0001548776344861,-0.0003543941711541,0.0,0.0,0.0,-0.0008723817882128,60.0,-0.4230007529258728,-0.0,-1.6353186582662715e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,1.196639277623035e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,1.260120279766852e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.30721034819726e-06,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,1.2601188245753292e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,5.977457476546988e-05,285.88262939453125,294.1499938964844,282.3874816894531,282.0640869140625,286.3871459960937,284.30352783203125,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275076501769,1.5947981824027124e-10,0.0001275074901059,-0.0002917677047662,0.0,0.0,0.0,-0.0007182140834629,60.0,-0.3581601977348327,-0.0,-1.1084644313541503e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,9.69671327766264e-06,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,1.0211118024017196e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.541901595686795e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,1.0211106200586071e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,4.8437064833706245e-05,285.8835144042969,294.1499938964844,282.370849609375,282.0507202148437,286.3864440917969,284.30499267578125,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033233565976,1.292313200895734e-10,0.0001033232256304,-0.0002364281535847,0.0,0.0,0.0,-0.0005819908110424,60.0,-0.2983348965644836,-0.0,-7.27854165827324e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,6.201860287546879e-06,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,6.530864993692376e-06,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,4.823677500098711e-06,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,6.5308577177347615e-06,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,3.097955777775496e-05,285.8844909667969,294.1499938964844,282.33837890625,282.0240173339844,286.3857421875,284.3067626953125,285.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608386320294812e-05,8.265418210973152e-11,6.608378316741437e-05,-0.0001512154849478,0.0,0.0,0.0,-0.0003722314431797,60.0,-0.1995408684015274,-0.0,-2.9774135934523827e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,6.201860287546879e-06,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,6.530864993692376e-06,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,4.823677500098711e-06,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,6.5308577177347615e-06,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,3.097955777775496e-05,285.8844909667969,294.1499938964844,282.33837890625,282.0240173339844,286.3857421875,284.3067626953125,285.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608386320294812e-05,8.265418210973152e-11,6.608378316741437e-05,-0.0001512154849478,0.0,0.0,0.0,-0.0003722314431797,60.0,-0.1995408684015274,-0.0,-2.9774135934523827e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,4.096566499356413e-06,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,4.313886620366247e-06,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,3.186223921147757e-06,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,4.313881618145388e-06,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.0463185137487017e-05,285.88494873046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3854675292969,284.3076477050781,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.365085260360502e-05,5.459618174219472e-11,4.365079803392291e-05,-9.98834948404692e-05,0.0,0.0,0.0,-0.0002458727103658,60.0,-0.131405308842659,-0.0,-1.2990779285626528e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,4.096566499356413e-06,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,4.313886620366247e-06,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,3.186223921147757e-06,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,4.313881618145388e-06,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.0463185137487017e-05,285.88494873046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3854675292969,284.3076477050781,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.365085260360502e-05,5.459618174219472e-11,4.365079803392291e-05,-9.98834948404692e-05,0.0,0.0,0.0,-0.0002458727103658,60.0,-0.131405308842659,-0.0,-1.2990779285626528e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,2.945697133327485e-06,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,3.1019644666230306e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,2.291101736773271e-06,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,3.101961056017899e-06,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,1.4714359167555813e-05,285.8851013183594,294.1499938964844,282.2767028808594,281.970703125,286.3853454589844,284.3080444335937,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138772081001662e-05,3.9258124528984695e-11,3.138768079224974e-05,-7.182260014815256e-05,0.0,0.0,0.0,-0.0001767980284057,60.0,-0.091877244412899,-0.0,-6.716939504602948e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,2.945697133327485e-06,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,3.1019644666230306e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,2.291101736773271e-06,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,3.101961056017899e-06,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,1.4714359167555813e-05,285.8851013183594,294.1499938964844,282.2767028808594,281.970703125,286.3853454589844,284.3080444335937,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138772081001662e-05,3.9258124528984695e-11,3.138768079224974e-05,-7.182260014815256e-05,0.0,0.0,0.0,-0.0001767980284057,60.0,-0.091877244412899,-0.0,-6.716939504602948e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.19317894334381e-06,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.309525825694436e-06,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.7058089269994523e-06,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.309523097210331e-06,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,1.0955377547361422e-05,285.8851623535156,294.1499938964844,282.2474365234375,281.9440612792969,286.38525390625,284.30828857421875,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3369304471998475e-05,2.9229108716721797e-11,2.336927536816802e-05,-5.347454498405568e-05,0.0,0.0,0.0,-0.0001316325797233,60.0,-0.0667754486203193,-0.0,-3.7234316324630257e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.19317894334381e-06,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.309525825694436e-06,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.7058089269994523e-06,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.309523097210331e-06,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,1.0955377547361422e-05,285.8851623535156,294.1499938964844,282.2474365234375,281.9440612792969,286.38525390625,284.30828857421875,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3369304471998475e-05,2.9229108716721797e-11,2.336927536816802e-05,-5.347454498405568e-05,0.0,0.0,0.0,-0.0001316325797233,60.0,-0.0667754486203193,-0.0,-3.7234316324630257e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.8564096535556016e-06,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,1.954891104105627e-06,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.4438767266256036e-06,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,1.9548888303688727e-06,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.273145224142354e-06,285.8852233886719,294.1499938964844,282.2331848144531,281.9307556152344,286.38525390625,284.308349609375,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.978090767806861e-05,2.4740922852095608e-11,1.978088221221697e-05,-4.526341581367888e-05,0.0,0.0,0.0,-0.000111420158646,60.0,-0.0572758875787258,-0.0,-2.6677361708582478e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,1.528217921986652e-06,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,1.6092889154606382e-06,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.1886160109497723e-06,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,1.609287096471235e-06,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,7.63376010581851e-06,285.8852233886719,294.1499938964844,282.2192077636719,281.9174194335937,286.3852233886719,284.30841064453125,285.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283909644698724e-05,2.036705352981283e-11,1.6283889635815285e-05,-3.726143040694296e-05,0.0,0.0,0.0,-9.17225843295455e-05,60.0,-0.0484600402414798,-0.0,-1.8078641014773744e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.353839800496644e-07,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.850054993876256e-07,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.275221491909178e-07,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.850043625192484e-07,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,4.672433988162084e-06,285.8852233886719,294.1499938964844,282.1920166015625,281.8907165527344,286.3852233886719,284.3084411621094,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.967006008082537e-06,1.2466199079963491e-11,9.96699327515671e-06,-2.280684020661284e-05,0.0,0.0,0.0,-5.6141274399124086e-05,60.0,-0.0322515815496444,-0.0,-6.772906454427519e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.353839800496644e-07,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.850054993876256e-07,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.275221491909178e-07,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.850043625192484e-07,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,4.672433988162084e-06,285.8852233886719,294.1499938964844,282.1920166015625,281.8907165527344,286.3852233886719,284.3084411621094,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.967006008082537e-06,1.2466199079963491e-11,9.96699327515671e-06,-2.280684020661284e-05,0.0,0.0,0.0,-5.6141274399124086e-05,60.0,-0.0322515815496444,-0.0,-6.772906454427519e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,4.848690764447383e-07,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,5.10591121383186e-07,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,3.771210685954429e-07,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,5.105904961055785e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.4220200884883525e-06,285.8851928710937,294.1499938964844,282.1658630371094,281.86395263671875,286.3852233886719,284.3084716796875,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.16657519256114e-06,6.46203750231944e-12,5.166568371350877e-06,-1.182230425911257e-05,0.0,0.0,0.0,-2.910180774051696e-05,60.0,-0.0190604999661445,-0.0,-1.8198862555829365e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,4.848690764447383e-07,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,5.10591121383186e-07,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,3.771210685954429e-07,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,5.105904961055785e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.4220200884883525e-06,285.8851928710937,294.1499938964844,282.1658630371094,281.86395263671875,286.3852233886719,284.3084716796875,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.16657519256114e-06,6.46203750231944e-12,5.166568371350877e-06,-1.182230425911257e-05,0.0,0.0,0.0,-2.910180774051696e-05,60.0,-0.0190604999661445,-0.0,-1.8198862555829365e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.1135802796834469e-07,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.225704349712032e-07,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.64389859946823e-07,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.2257017917581842e-07,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,1.0557764653640334e-06,285.8851928710937,294.1499938964844,282.14068603515625,281.8370666503906,286.3852233886719,284.3084411621094,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.252170588690205e-06,2.81689125150586e-12,2.2521678602061e-06,-5.153467100171838e-06,0.0,0.0,0.0,-1.2685821275226772e-05,60.0,-0.0098279938101768,-0.0,-3.4580614738898013e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.1135802796834469e-07,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.225704349712032e-07,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.64389859946823e-07,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.2257017917581842e-07,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,1.0557764653640334e-06,285.8851928710937,294.1499938964844,282.14068603515625,281.8370666503906,286.3852233886719,284.3084411621094,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.252170588690205e-06,2.81689125150586e-12,2.2521678602061e-06,-5.153467100171838e-06,0.0,0.0,0.0,-1.2685821275226772e-05,60.0,-0.0098279938101768,-0.0,-3.4580614738898013e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,8.115071636893846e-08,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,8.54557100637976e-08,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,6.311733358188576e-08,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,8.545561769324196e-08,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,4.053644033774617e-07,285.8851928710937,294.1499938964844,282.119384765625,281.8133544921875,286.3852233886719,284.3084411621094,285.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.647298841424345e-07,1.0815592128496365e-12,8.647288041174761e-07,-1.978687578230165e-06,0.0,0.0,0.0,-4.870773409493268e-06,60.0,-0.004824053030461,-0.0,-5.097766826722695e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.14799597290039e-08,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,7.527192735778955e-08,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,5.5595620551684994e-08,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.527184209266127e-08,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,3.5705699019672466e-07,285.8851928710937,294.1499938964844,282.1165466308594,281.8100891113281,286.3852233886719,284.3084411621094,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.616782227160002e-07,9.526360819980817e-13,7.616773132212984e-07,-1.742882432154147e-06,0.0,0.0,0.0,-4.290297511033714e-06,60.0,-0.0043400120921432,-0.0,-3.9551576667658586e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,3.514988478059422e-08,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,3.701456208204945e-08,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,2.7338847630176133e-08,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,3.7014519449485306e-08,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,1.755808511916257e-07,285.8851928710937,294.1499938964844,282.1048278808594,281.79656982421875,286.3852233886719,284.3084411621094,285.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.745575156699488e-07,4.684479258491858e-13,3.745570609225979e-07,-8.57063525927515e-07,0.0,0.0,0.0,-2.109765773639083e-06,60.0,-0.0026753491256386,-0.0,-9.564076012278172e-15,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.6035295757887983e-08,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.688595752113997e-08,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.247191860898056e-08,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.6885937981214738e-08,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.009957497279174e-08,285.8851928710937,294.1499938964844,282.0933837890625,281.7829895019531,286.3852233886719,284.3084411621094,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7088194681491586e-07,2.137343985608373e-13,1.7088173365209516e-07,-3.910079158231383e-07,0.0,0.0,0.0,-9.625364327803254e-07,60.0,-0.0016278869006782,-0.0,-1.990440393412276e-15,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.0891116897226991e-09,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.146888362058007e-09,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,8.47088343913782e-10,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.1468870297903775e-09,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,5.440335293371845e-09,285.8851623535156,294.1499938964844,282.0711975097656,281.7557067871094,286.3852233886719,284.3084411621094,285.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1611747119388838e-08,1.44975397924638e-14,1.1611732020355704e-08,-2.6565279753754112e-08,0.0,0.0,0.0,-6.539630703628063e-08,60.0,-0.0004793903790414,-0.0,-9.18205883264078e-18,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.0891116897226991e-09,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.146888362058007e-09,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,8.47088343913782e-10,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.1468870297903775e-09,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,5.440335293371845e-09,285.8851623535156,294.1499938964844,282.0711975097656,281.7557067871094,286.3852233886719,284.3084411621094,285.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1611747119388838e-08,1.44975397924638e-14,1.1611732020355704e-08,-2.6565279753754112e-08,0.0,0.0,0.0,-6.539630703628063e-08,60.0,-0.0004793903790414,-0.0,-9.18205883264078e-18,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.1234736191644288e-10,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.2361225371358984e-10,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.6515934453398268e-10,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.2361200391340927e-10,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.0607184020017255e-09,285.8851623535156,294.1499938964844,282.04998779296875,281.7282409667969,286.3852233886719,284.3084411621094,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.275446053801033e-09,-2.8346556855675343e-15,-2.2754433892657744e-09,5.19875387183788e-09,0.0,0.0,0.0,1.2805685400962833e-08,60.0,-0.0001180230246973,-0.0,-3.4905106409631825e-19,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.1234736191644288e-10,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.2361225371358984e-10,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.6515934453398268e-10,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.2361200391340927e-10,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.0607184020017255e-09,285.8851623535156,294.1499938964844,282.04998779296875,281.7282409667969,286.3852233886719,284.3084411621094,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.275446053801033e-09,-2.8346556855675343e-15,-2.2754433892657744e-09,5.19875387183788e-09,0.0,0.0,0.0,1.2805685400962833e-08,60.0,-0.0001180230246973,-0.0,-3.4905106409631825e-19,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
