time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092460,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.7630741444850667e-11,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.9096534209793745e-11,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,2.1490613108521288e-11,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.9096501250047692e-11,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.3802119169792348e-10,285.8851623535156,294.1499938964844,282.0292358398437,281.7006530761719,286.3852233886719,284.3084411621094,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.929423648101448e-10,3.427358943595732e-16,2.9294203174323736e-10,-6.708417155110166e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-2.93590401270194e-05,-0.0,-5.909902150206994e-21,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.7630741444850667e-11,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.9096534209793745e-11,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,2.1490613108521288e-11,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.9096501250047692e-11,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.3802119169792348e-10,285.8851623535156,294.1499938964844,282.0292358398437,281.7006530761719,286.3852233886719,284.3084411621094,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.929423648101448e-10,3.427358943595732e-16,2.9294203174323736e-10,-6.708417155110166e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-2.93590401270194e-05,-0.0,-5.909902150206994e-21,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-4.605123574141778e-12,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-4.849422512859247e-12,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.5817689959805055e-12,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-4.8494168750079495e-12,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.3003531371412755e-11,285.8851623535156,294.1499938964844,282.0083923339844,281.6729431152344,286.3852233886719,284.3084411621094,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.317147416805668e-11,-5.738169114637094e-17,-5.3171418656905445e-11,1.1952427936279264e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-8.54886820889078e-06,-0.0,-1.6416394861686096e-22,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-4.605123574141778e-12,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-4.849422512859247e-12,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.5817689959805055e-12,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-4.8494168750079495e-12,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.3003531371412755e-11,285.8851623535156,294.1499938964844,282.0083923339844,281.6729431152344,286.3852233886719,284.3084411621094,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.317147416805668e-11,-5.738169114637094e-17,-5.3171418656905445e-11,1.1952427936279264e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-8.54886820889078e-06,-0.0,-1.6416394861686096e-22,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-5.116803790568284e-13,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-5.388247356977184e-13,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.9797432385170483e-13,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-5.388240851764148e-13,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.5559480747172625e-12,285.8851623535156,294.1499938964844,281.9979553222656,281.6590576171875,286.3852233886719,284.3084411621094,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.3185381406205554e-12,1.0065228819315684e-18,-6.3185390079822926e-12,1.2873528631995867e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.411020538304001e-06,-0.0,-2.0267154052839512e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.98748779296875,281.6451416015625,286.3852233886719,284.3084411621094,285.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7303123008314287e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.966552734375,281.61724853515625,286.3852233886719,284.3084411621094,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.169518211303512e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.966552734375,281.61724853515625,286.3852233886719,284.3084411621094,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.169518211303512e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.945556640625,281.5893249511719,286.3852233886719,284.3084411621094,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7161177083835355e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.945556640625,281.5893249511719,286.3852233886719,284.3084411621094,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7161177083835355e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-5.116803790568284e-13,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-5.388247356977184e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.9797432385170483e-13,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-5.388240851764148e-13,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.5559480747172625e-12,285.8851623535156,294.1499938964844,281.924560546875,281.5613098144531,286.3852233886719,284.3084411621094,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5239502317854203e-06,-0.0,-2.0267154052839512e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-5.116803790568284e-13,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-5.388247356977184e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.9797432385170483e-13,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-5.388240851764148e-13,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.5559480747172625e-12,285.8851623535156,294.1499938964844,281.924560546875,281.5613098144531,286.3852233886719,284.3084411621094,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604134357640864e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5239502317854203e-06,-0.0,-2.0267154052839512e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.9043884277344,281.5343933105469,286.3852233886719,284.3084411621094,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.4036263564776164e-06,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.9035339355469,281.53326416015625,286.3852233886719,284.3084411621094,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.399049324390944e-06,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.8930358886719,281.51922607421875,286.3852233886719,284.3084411621094,285.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.3458553667078377e-06,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8825378417969,281.50518798828125,286.3852233886719,284.3084411621094,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2954624253325164e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8615417480469,281.4770812988281,286.3852233886719,284.3084411621094,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0631829618079625e-12,6.944400445244994e-18,-1.0631899007018664e-12,2.518090770620152e-12,0.0,0.0,0.0,0.0,60.0,-1.2015077572868904e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8615417480469,281.4770812988281,286.3852233886719,284.3084411621094,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0631829618079625e-12,6.944400445244994e-18,-1.0631899007018664e-12,2.518090770620152e-12,0.0,0.0,0.0,0.0,60.0,-1.2015077572868904e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8406066894531,281.4489440917969,286.3852233886719,284.3084411621094,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1152726528962376e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8406066894531,281.4489440917969,286.3852233886719,284.3084411621094,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1152726528962376e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8197021484375,281.4208068847656,286.3852233886719,284.3084411621094,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0360511168983066e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.8197021484375,281.4208068847656,286.3852233886719,284.3084411621094,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0360511168983066e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7988586425781,281.3926696777344,286.3852233886719,284.3084411621094,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-9.622947345633293e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7988586425781,281.3926696777344,286.3852233886719,284.3084411621094,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-9.622947345633293e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.7884826660156,281.37860107421875,286.3852233886719,284.3084411621094,285.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-9.276594710172504e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7781066894531,281.3645324707031,286.3852233886719,284.3084411621094,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.943222269408579e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7574462890625,281.3363952636719,286.3852233886719,284.3084411621094,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.303802587761311e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7574462890625,281.3363952636719,286.3852233886719,284.3084411621094,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.303802587761311e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.73687744140625,281.3083190917969,286.3852233886719,284.3084411621094,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.7172120427349e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.73687744140625,281.3083190917969,286.3852233886719,284.3084411621094,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.7172120427349e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7164001464844,281.2802734375,286.3852233886719,284.3084411621094,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.192172217004631e-12,1.2882279249329338e-17,4.192159206578561e-12,-7.837347090755564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.168194997575483e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.7164001464844,281.2802734375,286.3852233886719,284.3084411621094,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.192172217004631e-12,1.2882279249329338e-17,4.192159206578561e-12,-7.837347090755564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.168194997575483e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.69610595703125,281.25225830078125,286.3852233886719,284.3084411621094,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.662898499598668e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.69610595703125,281.25225830078125,286.3852233886719,284.3084411621094,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.662898499598668e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.6859741210937,281.23828125,286.3852233886719,284.3084411621094,285.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.576139526259794e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.6759033203125,281.2243347167969,286.3852233886719,284.3084411621094,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.29491353265621e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.6558837890625,281.1964416503906,286.3852233886719,284.3084411621094,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631829618079625e-12,6.944400445244994e-18,-1.0631899007018664e-12,2.518090770620152e-12,0.0,0.0,0.0,0.0,60.0,-5.783924166280485e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.6558837890625,281.1964416503906,286.3852233886719,284.3084411621094,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631829618079625e-12,6.944400445244994e-18,-1.0631899007018664e-12,2.518090770620152e-12,0.0,0.0,0.0,0.0,60.0,-5.783924166280485e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.63604736328125,281.16864013671875,286.3852233886719,284.3084411621094,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.303486386691979e-12,1.1645453154841062e-17,4.303474677308517e-12,-4.474393945630428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.353090273274574e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
