time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094800,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.63604736328125,281.16864013671875,286.3852233886719,284.3084411621094,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.303486386691979e-12,1.1645453154841062e-17,4.303474677308517e-12,-4.474393945630428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.353090273274574e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.61639404296875,281.14093017578125,286.3852233886719,284.3084411621094,285.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.97030384849495e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.61639404296875,281.14093017578125,286.3852233886719,284.3084411621094,285.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.97030384849495e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.596923828125,281.1133117675781,286.3852233886719,284.3084411621094,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.61438730781083e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.596923828125,281.1133117675781,286.3852233886719,284.3084411621094,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.61438730781083e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5872497558594,281.0995178222656,286.3852233886719,284.3084411621094,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.451116808468214e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.5776672363281,281.0857849121094,286.3852233886719,284.3084411621094,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.181227366913884e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-4.293994493309583e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5586242675781,281.0583801269531,286.3852233886719,284.3084411621094,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.990224684002897e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5586242675781,281.0583801269531,286.3852233886719,284.3084411621094,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.990224684002897e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.53985595703125,281.0310974121094,286.3852233886719,284.3084411621094,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.181227366913884e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-3.7092260640747554e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.53985595703125,281.0310974121094,286.3852233886719,284.3084411621094,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.181227366913884e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-3.7092260640747554e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5213317871094,281.0039367675781,286.3852233886719,284.3084411621094,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.446672280915664e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5213317871094,281.0039367675781,286.3852233886719,284.3084411621094,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.446672280915664e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5030517578125,280.9769287109375,286.3852233886719,284.3084411621094,285.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.201424760845839e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.5030517578125,280.9769287109375,286.3852233886719,284.3084411621094,285.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.201424760845839e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4940185546875,280.9634704589844,286.3852233886719,284.3084411621094,285.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.088251219196536e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.4850769042969,280.9500732421875,286.3852233886719,284.3084411621094,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.979631972266361e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4673767089844,280.9233703613281,286.3852233886719,284.3084411621094,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.766264231013338e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4673767089844,280.9233703613281,286.3852233886719,284.3084411621094,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.766264231013338e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.45001220703125,280.8968505859375,286.3852233886719,284.3084411621094,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-2.572252242316609e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.45001220703125,280.8968505859375,286.3852233886719,284.3084411621094,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-2.572252242316609e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.4410705566406,280.8830871582031,286.3852233886719,284.3084411621094,285.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.477751195328892e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4328308105469,280.87030029296875,286.3852233886719,284.3084411621094,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3925863956719695e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4157409667969,280.8435974121094,286.3852233886719,284.3084411621094,285.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.303486386691979e-12,1.1645453154841062e-17,4.303474677308517e-12,-4.474393945630428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2259000331814605e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4157409667969,280.8435974121094,286.3852233886719,284.3084411621094,285.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.303486386691979e-12,1.1645453154841062e-17,4.303474677308517e-12,-4.474393945630428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2259000331814605e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.4072265625,280.8302001953125,286.3852233886719,284.3084411621094,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.144150812455337e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.3987121582031,280.8167419433594,286.3852233886719,284.3084411621094,285.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188900906268568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.069233033807905e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.3817749023437,280.7897644042969,286.3852233886719,284.3084411621094,285.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.9246348870183288e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.3817749023437,280.7897644042969,286.3852233886719,284.3084411621094,285.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.9246348870183288e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-5.116803790568284e-13,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-5.388247356977184e-13,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.9797432385170483e-13,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-5.388240851764148e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.5559480747172625e-12,285.8851623535156,294.1499938964844,281.36492919921875,280.7626647949219,286.3852233886719,284.3084411621094,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6479803632840628e-12,8.985720069625806e-18,1.6479713644060312e-12,-1.374133960915444e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.789145329667008e-07,-0.0,-2.0267154052839512e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-5.116803790568284e-13,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-5.388247356977184e-13,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-3.9797432385170483e-13,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-5.388240851764148e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-2.5559480747172625e-12,285.8851623535156,294.1499938964844,281.36492919921875,280.7626647949219,286.3852233886719,284.3084411621094,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6479803632840628e-12,8.985720069625806e-18,1.6479713644060312e-12,-1.374133960915444e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.789145329667008e-07,-0.0,-2.0267154052839512e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.3481140136719,280.7354431152344,286.3852233886719,284.3084411621094,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-1.663219819647566e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.3481140136719,280.7354431152344,286.3852233886719,284.3084411621094,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.18122653973327e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-1.663219819647566e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-7.675205956902964e-13,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-8.082370493364689e-13,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-5.969614993300842e-13,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-8.082361277646225e-13,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-3.833921895235459e-12,285.8851623535156,294.1499938964844,281.33135986328125,280.7081298828125,286.3852233886719,284.3084411621094,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.359143688376088e-12,1.102703969400662e-17,4.359132846354363e-12,-2.792917373067861e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5436701517046458e-07,-0.0,-4.560109464673664e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-7.675205956902964e-13,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-8.082370493364689e-13,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-5.969614993300842e-13,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-8.082361277646225e-13,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-3.833921895235459e-12,285.8851623535156,294.1499938964844,281.33135986328125,280.7081298828125,286.3852233886719,284.3084411621094,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.359143688376088e-12,1.102703969400662e-17,4.359132846354363e-12,-2.792917373067861e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5436701517046458e-07,-0.0,-4.560109464673664e-24,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.3230285644531,280.6944580078125,286.3852233886719,284.3084411621094,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.4897020150783646e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.3146667480469,280.6807556152344,286.3852233886719,284.3084411621094,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.4364171363467906e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.29803466796875,280.6533203125,286.3852233886719,284.3084411621094,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.521494281698626e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3359954209590796e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.29803466796875,280.6533203125,286.3852233886719,284.3084411621094,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.521494281698626e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3359954209590796e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.28143310546875,280.6258544921875,286.3852233886719,284.3084411621094,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.2442268371160028e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
