time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097200,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.28143310546875,280.6258544921875,286.3852233886719,284.3084411621094,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.2442268371160028e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.2648620605469,280.5983581542969,286.3852233886719,284.3084411621094,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.154507742739952e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.2648620605469,280.5983581542969,286.3852233886719,284.3084411621094,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.154507742739952e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.24835205078125,280.57086181640625,286.3852233886719,284.3084411621094,285.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0723031351744797e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.24835205078125,280.57086181640625,286.3852233886719,284.3084411621094,285.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0723031351744797e-07,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.2400817871094,280.5570983886719,286.3852233886719,284.3084411621094,285.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.0363243774236253e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.2318420410156,280.5433654785156,286.3852233886719,284.3084411621094,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.0010288065132045e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.2153625488281,280.515869140625,286.3852233886719,284.3084411621094,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.3203155415722e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.2153625488281,280.515869140625,286.3852233886719,284.3084411621094,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.52149386810832e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.3203155415722e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.1988830566406,280.4884338378906,286.3852233886719,284.3084411621094,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.673609386278258e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.1988830566406,280.4884338378906,286.3852233886719,284.3084411621094,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.673609386278258e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1824035644531,280.4610595703125,286.3852233886719,284.3084411621094,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-8.03601096777129e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1824035644531,280.4610595703125,286.3852233886719,284.3084411621094,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-8.03601096777129e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1659545898437,280.4337463378906,286.3852233886719,284.3084411621094,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-7.5008841804447e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1659545898437,280.4337463378906,286.3852233886719,284.3084411621094,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-7.5008841804447e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1577453613281,280.4201354980469,286.3852233886719,284.3084411621094,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-7.239013655180315e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.1495056152344,280.4065246582031,286.3852233886719,284.3084411621094,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.60413353046025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.98852886671375e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.133056640625,280.37939453125,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.492113158174109e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.133056640625,280.37939453125,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.492113158174109e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1165771484375,280.3523864746094,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.045794975761964e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1165771484375,280.3523864746094,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813906079438e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.045794975761964e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1000671386719,280.3255310058594,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.1000671386719,280.3255310058594,286.3852233886719,284.3084411621094,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.08355712890625,280.2987976074219,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-5.239688860569913e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,281.08355712890625,280.2987976074219,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-5.239688860569913e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0752868652344,280.2854919433594,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0575181376188993e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0670166015625,280.2722473144531,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.181225712552657e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-4.882178572529485e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0504455566406,280.2458801269531,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5383309554836166e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0504455566406,280.2458801269531,286.3852233886719,284.3084411621094,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5383309554836166e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0338439941406,280.2196960449219,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1899294700442624e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0338439941406,280.2196960449219,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1899294700442624e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0171813964844,280.1937255859375,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.880239063391856e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.0171813964844,280.1937255859375,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.880239063391856e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.00048828125,280.1679992675781,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6001512881966846e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,281.00048828125,280.1679992675781,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604132703279639e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6001512881966846e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9920959472656,280.1552429199219,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562813078898826e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.474908893963402e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.98370361328125,280.1425170898437,286.3852233886719,284.3084411621094,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.370160683857648e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9668884277344,280.1172790527344,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.151555461045064e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9668884277344,280.1172790527344,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-3.151555461045064e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.95001220703125,280.0923156738281,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9375048171687013e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
