time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099600,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.95001220703125,280.0923156738281,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9375048171687013e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9326477050781,280.06756591796875,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.739394133755013e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9326477050781,280.06756591796875,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.739394133755013e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9145202636719,280.0428771972656,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.5526690095034613e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9145202636719,280.0428771972656,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.5526690095034613e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.9051818847656,280.0306091308594,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.457029246727416e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.89569091796875,280.0183410644531,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.3750523325816172e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.87615966796875,279.99395751953125,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.2065442806251667e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.87615966796875,279.99395751953125,286.3852233886719,284.3084411621094,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.2065442806251667e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.8560485839844,279.96978759765625,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.0585305904319284e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.8560485839844,279.96978759765625,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562812251718213e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.0585305904319284e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.8354187011719,279.94580078125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8809139135100853e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.8354187011719,279.94580078125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8809139135100853e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.8143005371094,279.92205810546875,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131048918412e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7283458220163084e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.8143005371094,279.92205810546875,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131048918412e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7283458220163084e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.8036193847656,279.9103088378906,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.685080341928824e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7928161621094,279.89862060546875,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.6349833487083746e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7709655761719,279.8754577636719,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.5370664740999018e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7709655761719,279.8754577636719,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.5370664740999018e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7488708496094,279.8526611328125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.4300411521617208e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7488708496094,279.8526611328125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.4300411521617208e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7265319824219,279.8302001953125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.7265319824219,279.8302001953125,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.7041015625,279.8081359863281,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131048918412e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2410388272598992e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.7041015625,279.8081359863281,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131048918412e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2410388272598992e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.6928405761719,279.7972717285156,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131048918412e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1863876103745952e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.6815490722656,279.7864990234375,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.1340135053217182e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.6590270996094,279.76531982421875,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.0679765516385942e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.6590270996094,279.76531982421875,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.0679765516385942e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.63653564453125,279.7445983886719,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5366659767562796e-12,1.0222543682572244e-17,1.5366557852558582e-12,-3.500366663189425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.700597658479636e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.63653564453125,279.7445983886719,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5366659767562796e-12,1.0222543682572244e-17,1.5366557852558582e-12,-3.500366663189425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.700597658479636e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.6141662597656,279.7243957519531,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-9.176856607950867e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.6141662597656,279.7243957519531,286.3852233886719,284.3084411621094,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-9.176856607950867e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.59197998046875,279.7047119140625,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.59197998046875,279.7047119140625,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.5809936523437,279.6950988769531,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.570068359375,279.68560791015625,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.7574157027411275e-05,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.5484313964844,279.6671142578125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.081508894974831e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.5484313964844,279.6671142578125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.081508894974831e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.5272216796875,279.64923095703125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.211466946595465e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,-2.5584018952841413e-13,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,-2.694123678488592e-13,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,-1.9898716192585241e-13,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,-2.694120425882074e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,-1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.5272216796875,279.64923095703125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5923231700201712e-12,9.604131876099025e-18,1.5923135206208359e-12,-1.8188899822066402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.211466946595465e-06,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
