time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102060,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.50640869140625,279.6319885253906,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.195017944155552e-06,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.50640869140625,279.6319885253906,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.195017944155552e-06,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.48614501953125,279.6154479980469,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.299915019601032e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.48614501953125,279.6154479980469,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.299915019601032e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.4761962890625,279.6074523925781,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-2.914277956733713e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.4664306640625,279.5996398925781,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-1.997503318307281e-07,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.4473571777344,279.5845642089844,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-7.015854919245612e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.4473571777344,279.5845642089844,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-7.015854919245612e-08,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.4289855957031,279.5702514648437,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.521491386566482e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6414772591465407e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.4289855957031,279.5702514648437,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.521491386566482e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6414772591465407e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.4114074707031,279.5567626953125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.5214918001567894e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1613391137643704e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.4114074707031,279.5567626953125,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.830003588584097e-12,5.5214918001567894e-18,-3.830008792754525e-12,3.492118053061155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1613391137643704e-08,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.3946228027344,279.5440979003906,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.535378904715117e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.3946228027344,279.5440979003906,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.5628114245376e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-6.535378904715117e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.5584018952841413e-13,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.694123678488592e-13,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.9898716192585241e-13,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.694120425882074e-13,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2779740373586312e-12,285.8851623535156,294.1499938964844,280.3865966796875,279.5381164550781,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.1744973483357457e-12,8.181224058191432e-18,-1.1745054798520393e-12,-8.44862591345419e-13,0.0,0.0,0.0,0.0,60.0,-5.601753283457356e-09,-0.0,-5.066788513209878e-25,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0,285.8851623535156,294.1499938964844,280.3787536621094,279.5323181152344,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.118840155071854e-12,7.562810597356988e-18,-1.1188477444870617e-12,8.36614035427258e-13,0.0,0.0,0.0,0.0,60.0,-4.918612628301844e-09,-0.0,-0.0,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,3.939939000052739e-11,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,4.148950280558061e-11,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,3.064402204211447e-11,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,4.1489454233323286e-11,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.968080004521865e-10,285.8851623535156,294.1499938964844,280.3638610839844,279.5214233398437,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.257572905341789e-10,5.396130328393111e-16,4.257567631782422e-10,-9.710571235999055e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-1.1422111612091617e-07,-0.0,-1.201639540521458e-20,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,3.939939000052739e-11,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,4.148950280558061e-11,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,3.064402204211447e-11,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,4.1489454233323286e-11,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.968080004521865e-10,285.8851623535156,294.1499938964844,280.3638610839844,279.5214233398437,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.257572905341789e-10,5.396130328393111e-16,4.257567631782422e-10,-9.710571235999055e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-1.1422111612091617e-07,-0.0,-1.201639540521458e-20,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.2374989921681843e-09,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.303147589837294e-09,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.625009678160268e-10,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.30314603552506e-09,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,6.181560152640486e-09,285.8851623535156,294.1499938964844,280.3500061035156,279.511474609375,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3180457614225816e-08,1.6495295797683274e-14,1.318044073883584e-08,-3.016414495959907e-08,0.0,0.0,0.0,-7.424387149512769e-08,60.0,-3.4401598441036185e-06,-0.0,-1.1854546215720993e-17,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.2374989921681843e-09,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.303147589837294e-09,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.625009678160268e-10,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.30314603552506e-09,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,6.181560152640486e-09,285.8851623535156,294.1499938964844,280.3500061035156,279.511474609375,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3180457614225816e-08,1.6495295797683274e-14,1.318044073883584e-08,-3.016414495959907e-08,0.0,0.0,0.0,-7.424387149512769e-08,60.0,-3.4401598441036185e-06,-0.0,-1.1854546215720993e-17,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.541155825179885e-08,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.6229130039846495e-08,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.1986787562534572e-08,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.62291122762781e-08,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.698387349819313e-08,285.8851623535156,294.1499938964844,280.33856201171875,279.504638671875,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6421269322108858e-07,2.053974530605643e-13,1.6421248005826788e-07,-3.757591571229568e-07,0.0,0.0,0.0,-9.249633876606822e-07,60.0,-0.0003716147039085,-0.0,-1.838604231902785e-15,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.541155825179885e-08,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.6229130039846495e-08,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.1986787562534572e-08,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.62291122762781e-08,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.698387349819313e-08,285.8851623535156,294.1499938964844,280.33856201171875,279.504638671875,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6421269322108858e-07,2.053974530605643e-13,1.6421248005826788e-07,-3.757591571229568e-07,0.0,0.0,0.0,-9.249633876606822e-07,60.0,-0.0003716147039085,-0.0,-1.838604231902785e-15,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.0660195925993321e-07,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.122571262612837e-07,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,8.29127770884952e-08,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.1225699836359126e-07,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,5.324985181687225e-07,285.8851623535156,294.1499938964844,280.3308410644531,279.5028381347656,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1358472420397447e-06,1.4206777030831286e-12,1.1358457641108544e-06,-2.599118943180656e-06,0.0,0.0,0.0,-6.3979096012189984e-06,60.0,-0.0026665534824132,-0.0,-8.796817305622639e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,1.0660195925993321e-07,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,1.122571262612837e-07,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,8.29127770884952e-08,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.1225699836359126e-07,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,5.324985181687225e-07,285.8851623535156,294.1499938964844,280.3308410644531,279.5028381347656,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1358472420397447e-06,1.4206777030831286e-12,1.1358457641108544e-06,-2.599118943180656e-06,0.0,0.0,0.0,-6.3979096012189984e-06,60.0,-0.0026665534824132,-0.0,-8.796817305622639e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.4781243723737134e-07,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,2.6095872840414813e-07,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,1.927433430637393e-07,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.609584441870539e-07,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.2378736755636055e-06,285.8851623535156,294.1499938964844,280.32830810546875,279.5037536621094,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.640448201418621e-06,3.3025366295846847e-12,2.6404450181871653e-06,-6.04204387855134e-06,0.0,0.0,0.0,-1.4872901374474168e-05,60.0,-0.0060944273136556,-0.0,-4.753805855906016e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,4.767129269112047e-07,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,5.020022513235745e-07,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,3.707773714722862e-07,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,5.020016828893858e-07,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,2.3812783638277324e-06,285.8851623535156,294.1499938964844,280.32666015625,279.505859375,286.3852233886719,284.3084411621094,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.079418770037592e-06,6.353121587837629e-12,5.079412403574679e-06,-1.1623033969954122e-05,0.0,0.0,0.0,-2.861092798411846e-05,60.0,-0.0121709816157817,-0.0,-1.7591750538920037e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.3718437230636482e-06,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,1.4446192153627635e-06,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.0669914445315951e-06,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,1.4446175100601977e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,6.852639671706129e-06,285.8851928710937,294.1499938964844,280.3258361816406,279.51336669921875,286.3851928710937,284.3085021972656,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.461717238271376e-05,1.8282510921840966e-11,1.4617154192819726e-05,-3.3447868190705776e-05,0.0,0.0,0.0,-8.233441621996462e-05,60.0,-0.0372220091521739,-0.0,-1.456815397482547e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.3718437230636482e-06,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,1.4446192153627635e-06,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.0669914445315951e-06,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,1.4446175100601977e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,6.852639671706129e-06,285.8851928710937,294.1499938964844,280.3258361816406,279.51336669921875,286.3851928710937,284.3085021972656,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.461717238271376e-05,1.8282510921840966e-11,1.4617154192819726e-05,-3.3447868190705776e-05,0.0,0.0,0.0,-8.233441621996462e-05,60.0,-0.0372220091521739,-0.0,-1.456815397482547e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,3.097047283517896e-06,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,3.261343863414368e-06,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,2.4088187728921184e-06,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,3.261339998061885e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,1.5470383004867472e-05,285.8853454589844,294.1499938964844,280.3282165527344,279.525146484375,286.38507080078125,284.3087463378906,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.299954551039264e-05,4.1274296480597876e-11,3.299950185464695e-05,-7.551140879513696e-05,0.0,0.0,0.0,-0.000185877084732,60.0,-0.0876706689596176,-0.0,-7.424905135167137e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,3.097047283517896e-06,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,3.261343863414368e-06,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,2.4088187728921184e-06,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,3.261339998061885e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,1.5470383004867472e-05,285.8853454589844,294.1499938964844,280.3282165527344,279.525146484375,286.38507080078125,284.3087463378906,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.299954551039264e-05,4.1274296480597876e-11,3.299950185464695e-05,-7.551140879513696e-05,0.0,0.0,0.0,-0.000185877084732,60.0,-0.0876706689596176,-0.0,-7.424905135167137e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,5.916051577514736e-06,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,6.229894552234327e-06,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,4.601381533575477e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,6.229887276276713e-06,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,2.9551885745604523e-05,285.8856506347656,294.1499938964844,280.3336486816406,279.5408935546875,286.3846435546875,284.309326171875,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.303666305029765e-05,7.884334157770567e-11,6.303658301476389e-05,-0.0001442439242964,0.0,0.0,0.0,-0.0003550676919985,60.0,-0.174105554819107,-0.0,-2.709312774129557e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,5.916051577514736e-06,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,6.229894552234327e-06,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,4.601381533575477e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,6.229887276276713e-06,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,2.9551885745604523e-05,285.8856506347656,294.1499938964844,280.3336486816406,279.5408935546875,286.3846435546875,284.309326171875,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.303666305029765e-05,7.884334157770567e-11,6.303658301476389e-05,-0.0001442439242964,0.0,0.0,0.0,-0.0003550676919985,60.0,-0.174105554819107,-0.0,-2.709312774129557e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.76063802227145e-06,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,1.027843427436892e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,7.591620942548616e-06,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,1.0278422450937796e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,4.875638114754111e-05,285.88671875,294.1499938964844,280.3419494628906,279.56036376953125,286.38348388671875,284.3106384277344,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040017887135,1.3008051580332136e-10,0.0001040016577462,-0.0002379823417868,0.0,0.0,0.0,-0.0005858126096427,60.0,-0.3008357286453247,-0.0,-7.374823529637805e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.76063802227145e-06,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,1.027843427436892e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,7.591620942548616e-06,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,1.0278422450937796e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,4.875638114754111e-05,285.88671875,294.1499938964844,280.3419494628906,279.56036376953125,286.38348388671875,284.3106384277344,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040017887135,1.3008051580332136e-10,0.0001040016577462,-0.0002379823417868,0.0,0.0,0.0,-0.0005858126096427,60.0,-0.3008357286453247,-0.0,-7.374823529637805e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,1.185872133646626e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,1.2487818821682596e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.223465895047411e-06,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,1.2487804269767366e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,5.923673234065063e-05,285.8876953125,294.1499938964844,280.3471374511719,279.5714111328125,286.38232421875,284.3114929199219,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263574231415,1.5804191288992795e-10,0.0001263572776224,-0.0002891376498155,0.0,0.0,0.0,-0.0007117356872186,60.0,-0.3757223486900329,-0.0,-1.0886065382464947e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,1.3998147551319562e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,1.474074088037014e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,1.088746739696944e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,1.4740723599970806e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,6.992360431468114e-05,285.88897705078125,294.1499938964844,280.3529968261719,279.5832824707031,286.380615234375,284.3123474121094,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149153987877,1.8655464673056343e-10,0.0001491537987021,-0.0003413015801925,0.0,0.0,0.0,-0.0008401421946473,60.0,-0.4546785056591034,-0.0,-1.5168279965394051e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,1.8573959096102044e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,1.9559294742066413e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,1.4446437489823438e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,1.955927291419357e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.278071229346097e-05,285.8924255371094,294.1499938964844,280.3665771484375,279.6093444824219,286.37530517578125,284.3133850097656,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979105727514,2.475370186605373e-10,0.0001979103253688,-0.0004528688150458,0.0,0.0,0.0,-0.0011147744953632,60.0,-0.6209641098976135,-0.0,-2.670571097596052e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,1.8573959096102044e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,1.9559294742066413e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,1.4446437489823438e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,1.955927291419357e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.278071229346097e-05,285.8924255371094,294.1499938964844,280.3665771484375,279.6093444824219,286.37530517578125,284.3133850097656,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979105727514,2.475370186605373e-10,0.0001979103253688,-0.0004528688150458,0.0,0.0,0.0,-0.0011147744953632,60.0,-0.6209641098976135,-0.0,-2.670571097596052e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,2.5209770683432e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,2.65471335296752e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,1.9607634385465644e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,2.6547104425844736e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001259279524674,285.89715576171875,294.1499938964844,280.3825378417969,279.6383056640625,286.3654479980469,284.3109741210937,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686164225451,3.359726941098984e-10,0.000268616102403,-0.0006146618397906,0.0,0.0,0.0,-0.0015130413230508,60.0,-0.8297882080078125,-0.0,-4.919635809841337e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
