time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104400,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,2.5209770683432e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,2.65471335296752e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,1.9607634385465644e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,2.6547104425844736e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001259279524674,285.89715576171875,294.1499938964844,280.3825378417969,279.6383056640625,286.3654479980469,284.3109741210937,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686164225451,3.359726941098984e-10,0.000268616102403,-0.0006146618397906,0.0,0.0,0.0,-0.0015130413230508,60.0,-0.8297882080078125,-0.0,-4.919635809841337e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,3.72540598618798e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,3.923036274500191e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,2.8975429813726805e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,3.923031908925623e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001860916381701,285.90264892578125,294.1499938964844,280.4007263183594,279.6698913574219,286.3448486328125,284.2958068847656,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395340466639,4.94874641265852e-10,0.0003953399718739,-0.0009056936833076,0.0,0.0,0.0,-0.0022270905319601,60.0,-1.1718207597732544,-0.0,-1.0743413270120072e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,3.72540598618798e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,3.923036274500191e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,2.8975429813726805e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,3.923031908925623e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001860916381701,285.90264892578125,294.1499938964844,280.4007263183594,279.6698913574219,286.3448486328125,284.2958068847656,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395340466639,4.94874641265852e-10,0.0003953399718739,-0.0009056936833076,0.0,0.0,0.0,-0.0022270905319601,60.0,-1.1718207597732544,-0.0,-1.0743413270120072e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.004065213957801e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.48172528296709e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,7.003173959674314e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,9.481715096626432e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0004497714689932,285.9052429199219,294.1499938964844,280.42095947265625,279.703857421875,286.2962341308594,284.2550354003906,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005973032093606,7.558234593751934e-10,0.000597302452661,-0.0013897692551836,0.0,0.0,0.0,-0.0033829256426542,60.0,-1.8660829067230225,-0.0,-6.275845265690806e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.004065213957801e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.48172528296709e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,7.003173959674314e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,9.481715096626432e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0004497714689932,285.9052429199219,294.1499938964844,280.42095947265625,279.703857421875,286.2962341308594,284.2550354003906,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005973032093606,7.558234593751934e-10,0.000597302452661,-0.0013897692551836,0.0,0.0,0.0,-0.0033829256426542,60.0,-1.8660829067230225,-0.0,-6.275845265690806e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.005913307191804e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.483671601628885e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,7.004611688898876e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.483660687692463e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004498637572396,285.9049987792969,294.1499938964844,280.4317932128906,279.7216491699219,286.2587585449219,284.2260437011719,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007644001743756,9.459938388189926e-10,0.000764399243053,-0.001722632208839,0.0,0.0,0.0,-0.0043089417740702,60.0,-2.32653546333313,-0.0,-6.278419562022465e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.014883835334332e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.49311797739938e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,7.011588604655117e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.493107063462958e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0004503118689171,285.9046936035156,294.1499938964844,280.4430847167969,279.7398986816406,286.2126770019531,284.1911315917969,285.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007829389069229,1.075341038436761e-09,0.0007829378009773,-0.0020441480446606,0.0,0.0,0.0,-0.0044606896117329,60.0,-2.86516547203064,-0.0,-6.290930087970993e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.028449858305976e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.507402864983304e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,7.022139470791444e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.507392678642644e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.0004509894934017,285.9009094238281,294.1499938964844,280.4669494628906,279.7777709960937,286.1143493652344,284.09210205078125,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986287914216,1.4588859009734279e-09,0.0009986272780224,-0.0028367976192384,0.0,0.0,0.0,-0.005718523170799,60.0,-3.3597514629364014,-0.0,-6.30987102567815e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.028449858305976e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.507402864983304e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,7.022139470791444e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.507392678642644e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.0004509894934017,285.9009094238281,294.1499938964844,280.4669494628906,279.7777709960937,286.1143493652344,284.09210205078125,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986287914216,1.4588859009734279e-09,0.0009986272780224,-0.0028367976192384,0.0,0.0,0.0,-0.005718523170799,60.0,-3.3597514629364014,-0.0,-6.30987102567815e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.051185043063016e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.531344403512776e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,7.039822958176956e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.531334217172116e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0004521251830738,285.8978881835937,294.1499938964844,280.4924011230469,279.8171691894531,286.01837158203125,283.9495544433594,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644337696954,1.705415142438937e-09,0.0009644320816732,-0.0035191122442483,0.0,0.0,0.0,-0.0056582558900117,60.0,-3.4221019744873047,-0.0,-6.341684155586337e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.051185043063016e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.531344403512776e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,7.039822958176956e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.531334217172116e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0004521251830738,285.8978881835937,294.1499938964844,280.4924011230469,279.8171691894531,286.01837158203125,283.9495544433594,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644337696954,1.705415142438937e-09,0.0009644320816732,-0.0035191122442483,0.0,0.0,0.0,-0.0056582558900117,60.0,-3.4221019744873047,-0.0,-6.341684155586337e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,9.061399032361804e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.542099724058062e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.04776612110436e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.542089537717402e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004526354023255,285.8949279785156,294.1499938964844,280.51922607421875,279.8578491210937,285.92431640625,283.7846984863281,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216708779,1.83261061881268e-09,0.0009655198082327,-0.0038524169940501,0.0,0.0,0.0,-0.0057213124819099,60.0,-3.4177634716033936,-0.0,-6.355998038998223e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,9.061399032361804e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.542099724058062e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.04776612110436e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.542089537717402e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004526354023255,285.8949279785156,294.1499938964844,280.51922607421875,279.8578491210937,285.92431640625,283.7846984863281,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216708779,1.83261061881268e-09,0.0009655198082327,-0.0038524169940501,0.0,0.0,0.0,-0.0057213124819099,60.0,-3.4177634716033936,-0.0,-6.355998038998223e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,9.06556160771288e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.546483488520607e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.051003922242671e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.546473302179947e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0004528433491941,285.8919982910156,294.1499938964844,280.5473022460937,279.8995361328125,285.8321838378906,283.61651611328125,285.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650386311,1.8844217297697696e-09,0.0009659631177783,-0.0039881826378405,0.0,0.0,0.0,-0.0057469988241791,60.0,-3.403986930847168,-0.0,-6.36183372648702e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,9.06556160771288e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.546483488520607e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.051003922242671e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.546473302179947e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0004528433491941,285.8919982910156,294.1499938964844,280.5473022460937,279.8995361328125,285.8321838378906,283.61651611328125,285.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650386311,1.8844217297697696e-09,0.0009659631177783,-0.0039881826378405,0.0,0.0,0.0,-0.0057469988241791,60.0,-3.403986930847168,-0.0,-6.36183372648702e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.065543417818844e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.546463843435048e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,7.050989370327443e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.546453657094388e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004528424178715,285.8905334472656,294.1499938964844,280.5617370605469,279.920654296875,285.7868957519531,283.53533935546875,285.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.8841634918942422e-09,0.0009659609640948,-0.00398750603199,0.0,0.0,0.0,-0.0057468712329864,60.0,-3.3952345848083496,-0.0,-6.361804594234854e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.0655725216493e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.546494402457029e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.051011925796047e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.546484216116367e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0004528438730631,285.8890991210937,294.1499938964844,280.5764465332031,279.9419250488281,285.7420959472656,283.4566345214844,285.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656789153,1.884497224935444e-09,0.0009659637580625,-0.0039883805438876,0.0,0.0,0.0,-0.0057470365427434,60.0,-3.3858659267425537,-0.0,-6.36184225299985e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.07279973034747e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,9.554105054121464e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,7.056633330648765e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.554094867780805e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.000453204876976,285.88623046875,294.1499938964844,280.6064758300781,279.9847717285156,285.65399169921875,283.3016967773437,285.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974485241973412e-09,0.0009667328558862,-0.0042241858318448,0.0,0.0,0.0,-0.0057916450314223,60.0,-3.3673088550567627,-0.0,-6.371983829467355e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.07279973034747e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,9.554105054121464e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,7.056633330648765e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.554094867780805e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.000453204876976,285.88623046875,294.1499938964844,280.6064758300781,279.9847717285156,285.65399169921875,283.3016967773437,285.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974485241973412e-09,0.0009667328558862,-0.0042241858318448,0.0,0.0,0.0,-0.0057916450314223,60.0,-3.3673088550567627,-0.0,-6.371983829467355e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.099708404392004e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.582441271049902e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,7.077561895130202e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.582431084709242e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0004545490373857,285.8833923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5677490234375,283.13238525390625,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696008637547,2.309685775969683e-09,0.0009695985354483,-0.0051025399006903,0.0,0.0,0.0,-0.0059578153304755,60.0,-3.352824211120605,-0.0,-6.40983017774488e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.099708404392004e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.582441271049902e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,7.077561895130202e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.582431084709242e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0004545490373857,285.8833923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5677490234375,283.13238525390625,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696008637547,2.309685775969683e-09,0.0009695985354483,-0.0051025399006903,0.0,0.0,0.0,-0.0059578153304755,60.0,-3.352824211120605,-0.0,-6.40983017774488e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.146538650384171e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.631755528971551e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.113985338946804e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.631745342630892e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0004568882868625,285.8805847167969,294.1499938964844,280.66864013671875,280.0707702636719,285.483154296875,282.9250793457031,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745898423716,2.89308665912813e-09,0.0009745869319885,-0.0066312444396317,0.0,0.0,0.0,-0.0062470310367643,60.0,-3.3451621532440186,-0.0,-6.475968206132168e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.146538650384171e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.631755528971551e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.113985338946804e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.631745342630892e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0004568882868625,285.8805847167969,294.1499938964844,280.66864013671875,280.0707702636719,285.483154296875,282.9250793457031,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745898423716,2.89308665912813e-09,0.0009745869319885,-0.0066312444396317,0.0,0.0,0.0,-0.0062470310367643,60.0,-3.3451621532440186,-0.0,-6.475968206132168e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.196037717629224e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.683880489319564e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,7.152485341066495e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.683871030574664e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0004593608900904,285.8778076171875,294.1499938964844,280.700439453125,280.1133117675781,285.4001159667969,282.6795654296875,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.5097513784165804e-09,0.000979860429652,-0.008247060701251,0.0,0.0,0.0,-0.0065527404658496,60.0,-3.341171741485596,-0.0,-6.54624585649799e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.196037717629224e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.683880489319564e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,7.152485341066495e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.683871030574664e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0004593608900904,285.8778076171875,294.1499938964844,280.700439453125,280.1133117675781,285.4001159667969,282.6795654296875,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.5097513784165804e-09,0.000979860429652,-0.008247060701251,0.0,0.0,0.0,-0.0065527404658496,60.0,-3.341171741485596,-0.0,-6.54624585649799e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.21730461413972e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.70627588685602e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,7.169025775510818e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.70626570051536e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0004604232381097,285.8764038085937,294.1499938964844,280.7164306640625,280.1343688964844,285.35919189453125,282.5497131347656,285.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129946351,3.774691670344055e-09,0.0009821261046454,-0.008941251784563,0.0,0.0,0.0,-0.0066840834915637,60.0,-3.338675022125244,-0.0,-6.576555477977308e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.237491030944513e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.727532597025856e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.184725836850703e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.727522410685197e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,0.0004614315694198,285.8750305175781,294.1499938964844,280.73248291015625,280.1552429199219,285.3187255859375,282.4196472167969,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842804865911,4.026161182224541e-09,0.0009842765284702,-0.0096001354977488,0.0,0.0,0.0,-0.0068087484687566,60.0,-3.335472583770752,-0.0,-6.605389302194453e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.287324064644054e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.780008986126631e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,7.223484863061458e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.779999527381732e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0004639208200387,285.8722839355469,294.1499938964844,280.7646179199219,280.1962280273437,285.2388610839844,282.1625671386719,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.646985463097053e-09,0.0009895842522382,-0.0112267239019274,0.0,0.0,0.0,-0.0071165128611028,60.0,-3.329129695892334,-0.0,-6.67684290078796e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.287324064644054e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.780008986126631e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,7.223484863061458e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.779999527381732e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0004639208200387,285.8722839355469,294.1499938964844,280.7646179199219,280.1962280273437,285.2388610839844,282.1625671386719,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.646985463097053e-09,0.0009895842522382,-0.0112267239019274,0.0,0.0,0.0,-0.0071165128611028,60.0,-3.329129695892334,-0.0,-6.67684290078796e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.313894406659529e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.807989408727737e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.244151493068784e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.807979949982835e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004652481002267,285.8695678710937,294.1499938964844,280.7966613769531,280.2359924316406,285.1606140136719,281.9173889160156,285.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924233891069,4.9779864674803775e-09,0.0009924184996634,-0.0120939230546355,0.0,0.0,0.0,-0.0072806235402822,60.0,-3.323704719543457,-0.0,-6.715096390053077e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.313894406659529e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.807989408727737e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.244151493068784e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.807979949982835e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004652481002267,285.8695678710937,294.1499938964844,280.7966613769531,280.2359924316406,285.1606140136719,281.9173889160156,285.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924233891069,4.9779864674803775e-09,0.0009924184996634,-0.0120939230546355,0.0,0.0,0.0,-0.0072806235402822,60.0,-3.323704719543457,-0.0,-6.715096390053077e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,9.30878013605252e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,9.802603017305957e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,7.240172999445349e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.802593558561055e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004649926268029,285.86688232421875,294.1499938964844,280.8284606933594,280.2742614746094,285.084228515625,281.7213134765625,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914208151518551e-09,0.0009918716968968,-0.011926831677556,0.0,0.0,0.0,-0.007248998619616,60.0,-3.3024120330810547,-0.0,-6.707717403742208e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,9.30878013605252e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,9.802603017305957e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,7.240172999445349e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.802593558561055e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004649926268029,285.86688232421875,294.1499938964844,280.8284606933594,280.2742614746094,285.084228515625,281.7213134765625,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914208151518551e-09,0.0009918716968968,-0.011926831677556,0.0,0.0,0.0,-0.007248998619616,60.0,-3.3024120330810547,-0.0,-6.707717403742208e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.304647392127664e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.798251267056912e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,7.236958481371403e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.798241808312014e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0004647861642297,285.8642272949219,294.1499938964844,280.85986328125,280.310791015625,285.009765625,281.5672302246094,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917833849787,0.0,0.0,0.0,-0.0072234459221363,60.0,-3.279402017593384,-0.0,-6.701755950189181e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.304647392127664e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.798251267056912e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,7.236958481371403e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.798241808312014e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0004647861642297,285.8642272949219,294.1499938964844,280.85986328125,280.310791015625,285.009765625,281.5672302246094,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917833849787,0.0,0.0,0.0,-0.0072234459221363,60.0,-3.279402017593384,-0.0,-6.701755950189181e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.299607336288318e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.792944183573128e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.233038923004642e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.792934724828228e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004645344452001,285.8629150390625,294.1499938964844,280.8753662109375,280.32830810546875,284.97332763671875,281.5047302246094,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799848074554802e-09,0.0009908940410241,-0.0116272149607539,0.0,0.0,0.0,-0.0071923066861927,60.0,-3.267226219177246,-0.0,-6.694495624515184e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.29299058043398e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.785975998966023e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,7.227891910588369e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,9.785967267816886e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0004642039129976,285.86163330078125,294.1499938964844,280.8907165527344,280.3452453613281,284.9373474121094,281.4496765136719,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717382484642485e-09,0.0009901890298351,-0.011411159299314,0.0,0.0,0.0,-0.0071514258161187,60.0,-3.2545855045318604,-0.0,-6.68496937805685e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.27739529288374e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.76955343503505e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.215762161649764e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.769543976290151e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0004634248907677,285.8590393066406,294.1499938964844,280.9208068847656,280.3773803710937,284.8667297363281,281.3599853515625,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885315084829,4.5230255096839755e-09,0.0009885270847007,-0.0109019465744495,0.0,0.0,0.0,-0.007055074442178,60.0,-3.228268623352051,-0.0,-6.66254464931626e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.27739529288374e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.76955343503505e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.215762161649764e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.769543976290151e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0004634248907677,285.8590393066406,294.1499938964844,280.9208068847656,280.3773803710937,284.8667297363281,281.3599853515625,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885315084829,4.5230255096839755e-09,0.0009885270847007,-0.0109019465744495,0.0,0.0,0.0,-0.007055074442178,60.0,-3.228268623352051,-0.0,-6.66254464931626e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
