time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106740,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,9.263009269488975e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,9.75440416368656e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,7.204573194030672e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,9.754395432537422e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0004627062880899,285.85650634765625,294.1499938964844,280.95001220703125,280.40692138671875,284.7980041503906,281.2932434082031,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343740922507777e-09,0.0009869938949123,-0.0104322163388133,0.0,0.0,0.0,-0.0069661946035921,60.0,-3.2019941806793213,-0.0,-6.641892724701394e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,9.263009269488975e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,9.75440416368656e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,7.204573194030672e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,9.754395432537422e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0004627062880899,285.85650634765625,294.1499938964844,280.95001220703125,280.40692138671875,284.7980041503906,281.2932434082031,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343740922507777e-09,0.0009869938949123,-0.0104322163388133,0.0,0.0,0.0,-0.0069661946035921,60.0,-3.2019941806793213,-0.0,-6.641892724701394e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.253638563677669e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.744535782374442e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.197284139692783e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.744527051225305e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0004622382111847,285.85400390625,294.1499938964844,280.9794311523437,280.434814453125,284.7310791015625,281.2435607910156,285.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.2269374667114334e-09,0.0009859948186203,-0.0101261846721172,0.0,0.0,0.0,-0.0069082891568541,60.0,-3.177021741867065,-0.0,-6.628455651025433e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.253638563677669e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.744535782374442e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.197284139692783e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.744527051225305e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0004622382111847,285.85400390625,294.1499938964844,280.9794311523437,280.434814453125,284.7310791015625,281.2435607910156,285.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.2269374667114334e-09,0.0009859948186203,-0.0101261846721172,0.0,0.0,0.0,-0.0069082891568541,60.0,-3.177021741867065,-0.0,-6.628455651025433e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.25012500374578e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.74083595792763e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.194551290012896e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.740827226778492e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004620626859832,285.8515319824219,294.1499938964844,281.0102844238281,280.4623413085937,284.6659545898437,281.20709228515625,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311252303738e-09,0.0009856199612841,-0.0100113609805703,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.1533336639404297,-0.0,-6.623417192486158e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.25012500374578e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.74083595792763e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.194551290012896e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.740827226778492e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004620626859832,285.8515319824219,294.1499938964844,281.0102844238281,280.4623413085937,284.6659545898437,281.20709228515625,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311252303738e-09,0.0009856199612841,-0.0100113609805703,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.1533336639404297,-0.0,-6.623417192486158e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.250285802409051e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.741004760144278e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,7.19467643648386e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.74099602899514e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0004620707186404,285.85028076171875,294.1499938964844,281.0262145996094,280.4759521484375,284.6340637207031,281.19293212890625,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985640916042,4.185087831842793e-09,0.0009856367250904,-0.0100165363401174,0.0,0.0,0.0,-0.0068875411525368,60.0,-3.141842842102051,-0.0,-6.623643855618866e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.251559094991536e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,9.742346446728334e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.19566669431515e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,9.742337715579195e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0004621343396138,285.8490905761719,294.1499938964844,281.0424499511719,280.489501953125,284.6025390625,281.18084716796875,285.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.1305267810821533,-0.0,-6.625465687193356e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,9.257982310373336e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.74911017692648e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.200662366813049e-05,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.749101445777342e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004624552093446,285.8466491699219,294.1499938964844,281.07586669921875,280.5162658691406,284.5407409667969,281.1629943847656,285.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915177901079e-09,0.0009864559397101,-0.0102676106616854,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.1085076332092285,-0.0,-6.634663662907769e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,9.257982310373336e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.74911017692648e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.200662366813049e-05,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.749101445777342e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004624552093446,285.8466491699219,294.1499938964844,281.07586669921875,280.5162658691406,284.5407409667969,281.1629943847656,285.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915177901079e-09,0.0009864559397101,-0.0102676106616854,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.1085076332092285,-0.0,-6.634663662907769e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,9.268476424040271e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.76016017375514e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,7.20882453606464e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.760152170201764e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0004629793984349,285.8442687988281,294.1499938964844,281.1103820800781,280.542724609375,284.4805603027344,281.152587890625,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875778341665,4.411611520538372e-09,0.0009875735267996,-0.0106100412085652,0.0,0.0,0.0,-0.0069998377002775,60.0,-3.0871851444244385,-0.0,-6.649707273709282e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,9.268476424040271e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.76016017375514e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,7.20882453606464e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.760152170201764e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0004629793984349,285.8442687988281,294.1499938964844,281.1103820800781,280.542724609375,284.4805603027344,281.152587890625,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875778341665,4.411611520538372e-09,0.0009875735267996,-0.0106100412085652,0.0,0.0,0.0,-0.0069998377002775,60.0,-3.0871851444244385,-0.0,-6.649707273709282e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.278395009459928e-05,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.77060553850606e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,7.216539233922958e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.770596807356924e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0004634748620446,285.8418884277344,294.1499938964844,281.1459045410156,280.5688171386719,284.42193603515625,281.1490173339844,285.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886345360428,4.5351451483099944e-09,0.0009886299958452,-0.0109337009489536,0.0,0.0,0.0,-0.0070610791444778,60.0,-3.065725326538086,-0.0,-6.6639422868775e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.278395009459928e-05,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.77060553850606e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,7.216539233922958e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.770596807356924e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0004634748620446,285.8418884277344,294.1499938964844,281.1459045410156,280.5688171386719,284.42193603515625,281.1490173339844,285.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886345360428,4.5351451483099944e-09,0.0009886299958452,-0.0109337009489536,0.0,0.0,0.0,-0.0070610791444778,60.0,-3.065725326538086,-0.0,-6.6639422868775e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.280544327339156e-05,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.772868361324072e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.218210521386936e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,9.772859630174936e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0004635821969714,285.83953857421875,294.1499938964844,281.182373046875,280.5946350097656,284.3649597167969,281.15185546875,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561872213315611e-09,0.0009888588683679,-0.0110037252306938,0.0,0.0,0.0,-0.0070743304677307,60.0,-3.0422067642211914,-0.0,-6.667023910722494e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.280544327339156e-05,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.772868361324072e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.218210521386936e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,9.772859630174936e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0004635821969714,285.83953857421875,294.1499938964844,281.182373046875,280.5946350097656,284.3649597167969,281.15185546875,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561872213315611e-09,0.0009888588683679,-0.0110037252306938,0.0,0.0,0.0,-0.0070743304677307,60.0,-3.0422067642211914,-0.0,-6.667023910722494e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.27822693483904e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,9.770428005140276e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,7.216407539090142e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,9.770419273991138e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0004634664510376,285.83837890625,294.1499938964844,281.200927734375,280.607421875,284.33709716796875,281.1553955078125,285.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532976660698296e-09,0.000988611835055,-0.0109280198812484,0.0,0.0,0.0,-0.0070600062608718,60.0,-3.0291662216186523,-0.0,-6.663692175834512e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.27547662286088e-05,297.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.767531446414068e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.214268407551572e-05,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,9.767523442860691e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0004633290809579,285.8372497558594,294.1499938964844,281.2196655273437,280.6201477050781,284.30963134765625,281.16015625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.015475988388061,-0.0,-6.659740137138216e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.268587018596008e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.760276589076966e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,7.208910392364487e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.76026858552359e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0004629849281627,285.8349304199219,294.1499938964844,281.2576904296875,280.6453857421875,284.2558898925781,281.173095703125,285.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412813670029436e-09,0.0009875860996544,-0.0106131881475448,0.0,0.0,0.0,-0.0070004449225962,60.0,-2.988161087036133,-0.0,-6.649845829542755e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.268587018596008e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.760276589076966e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,7.208910392364487e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.76026858552359e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0004629849281627,285.8349304199219,294.1499938964844,281.2576904296875,280.6453857421875,284.2558898925781,281.173095703125,285.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412813670029436e-09,0.0009875860996544,-0.0106131881475448,0.0,0.0,0.0,-0.0070004449225962,60.0,-2.988161087036133,-0.0,-6.649845829542755e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,9.209276322508232e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,9.697819041321054e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,7.162779365899041e-05,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.697811037767678e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0004600222164299,285.8326721191406,294.1499938964844,281.2963256835937,280.6703796386719,284.2040405273437,281.1877746582031,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738068143193918e-09,0.0009812660282477,-0.0086769135668873,0.0,0.0,0.0,-0.0066340835765004,60.0,-2.947955369949341,-0.0,-6.565005605807528e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,9.209276322508232e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,9.697819041321054e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,7.162779365899041e-05,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.697811037767678e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0004600222164299,285.8326721191406,294.1499938964844,281.2963256835937,280.6703796386719,284.2040405273437,281.1877746582031,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738068143193918e-09,0.0009812660282477,-0.0086769135668873,0.0,0.0,0.0,-0.0066340835765004,60.0,-2.947955369949341,-0.0,-6.565005605807528e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.166422387352212e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,9.652691369410604e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.129448204068467e-05,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.65268409345299e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004578815714921,285.8304748535156,294.1499938964844,281.33551025390625,280.69512939453125,284.15399169921875,281.20281982421875,285.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139849047428811e-09,0.0009767001029103,-0.0072778272442519,0.0,0.0,0.0,-0.0063693774864077,60.0,-2.906310558319092,-0.0,-6.50404459179299e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.166422387352212e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,9.652691369410604e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.129448204068467e-05,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.65268409345299e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004578815714921,285.8304748535156,294.1499938964844,281.33551025390625,280.69512939453125,284.15399169921875,281.20281982421875,285.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139849047428811e-09,0.0009767001029103,-0.0072778272442519,0.0,0.0,0.0,-0.0063693774864077,60.0,-2.906310558319092,-0.0,-6.50404459179299e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,9.11425959202461e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.597761527402326e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.088876736816019e-05,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,9.597754251444712e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004552759346552,285.8282775878906,294.1499938964844,281.3751220703125,280.7196960449219,284.1057434082031,281.2168884277344,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899178274750966e-09,0.0009711426100693,-0.0055748089216649,0.0,0.0,0.0,-0.0060471789911389,60.0,-2.8636491298675537,-0.0,-6.430226306974873e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,9.11425959202461e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.597761527402326e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.088876736816019e-05,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,9.597754251444712e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004552759346552,285.8282775878906,294.1499938964844,281.3751220703125,280.7196960449219,284.1057434082031,281.2168884277344,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899178274750966e-09,0.0009711426100693,-0.0055748089216649,0.0,0.0,0.0,-0.0060471789911389,60.0,-2.8636491298675537,-0.0,-6.430226306974873e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.089289233088492e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.571466944180428e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,7.06945575075224e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,9.571459668222816e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004540286317933,285.8271789550781,294.1499938964844,281.3950500488281,280.7318725585937,284.0823059082031,281.22296142578125,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684840915724,2.178798474972154e-09,0.000968481937889,-0.0047595640644431,0.0,0.0,0.0,-0.0058929421938955,60.0,-2.8417437076568604,-0.0,-6.395038809614563e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.069823136087508e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.550967661198229e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,7.054315210552886e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.550960385240614e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0004530562728177,285.8261108398437,294.1499938964844,281.4150695800781,280.7440490722656,284.059326171875,281.2284240722656,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664093377068,1.936252935763605e-09,0.000966407416854,-0.0041240006685256,0.0,0.0,0.0,-0.0057726996019482,60.0,-2.820555686950684,-0.0,-6.367673677232233e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,9.050642256624997e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.530769602861255e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.039396587060764e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.53076232690364e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004520981456153,285.8240051269531,294.1499938964844,281.45526123046875,280.76824951171875,284.01446533203125,281.2384033203125,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.697242679732369e-09,0.0009643627563491,-0.0034976964816451,0.0,0.0,0.0,-0.0056542069651186,60.0,-2.782639265060425,-0.0,-6.340764713286262e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,9.050642256624997e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.530769602861255e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.039396587060764e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.53076232690364e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004520981456153,285.8240051269531,294.1499938964844,281.45526123046875,280.76824951171875,284.01446533203125,281.2384033203125,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.697242679732369e-09,0.0009643627563491,-0.0034976964816451,0.0,0.0,0.0,-0.0056542069651186,60.0,-2.782639265060425,-0.0,-6.340764713286262e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,9.048146603163332e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.528140799375252e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,7.0374553615693e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.528133523417635e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0004519734648056,285.8218994140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9711608886719,281.24871826171875,285.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640979114919,1.6661062529621516e-09,0.0009640962234698,-0.0034161061048507,0.0,0.0,0.0,-0.0056387702934443,60.0,-2.751330614089966,-0.0,-6.337263869227172e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,9.048146603163332e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.528140799375252e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,7.0374553615693e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.528133523417635e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0004519734648056,285.8218994140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9711608886719,281.24871826171875,285.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640979114919,1.6661062529621516e-09,0.0009640962234698,-0.0034161061048507,0.0,0.0,0.0,-0.0056387702934443,60.0,-2.751330614089966,-0.0,-6.337263869227172e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.045215119840576e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.525054338155314e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,7.035175076453015e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.5250470621977e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004518270434346,285.8197937011719,294.1499938964844,281.5359191894531,280.8162536621094,283.9292907714844,281.2600402832031,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629548496140387e-09,0.0009637838811613,-0.0033203093335032,0.0,0.0,0.0,-0.0056206481531262,60.0,-2.7224271297454834,-0.0,-6.333154090043537e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.045215119840576e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.525054338155314e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,7.035175076453015e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.5250470621977e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004518270434346,285.8197937011719,294.1499938964844,281.5359191894531,280.8162536621094,283.9292907714844,281.2600402832031,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629548496140387e-09,0.0009637838811613,-0.0033203093335032,0.0,0.0,0.0,-0.0056206481531262,60.0,-2.7224271297454834,-0.0,-6.333154090043537e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.03502805158496e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.514326666248962e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,7.027252286206931e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.514319390291348e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0004513181920628,285.8177490234375,294.1499938964844,281.57623291015625,280.8401184082031,283.8888244628906,281.2714233398437,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626998798921,1.5025921618061482e-09,0.0009626984247006,-0.0029876292683184,0.0,0.0,0.0,-0.0055577112361788,60.0,-2.692441940307617,-0.0,-6.318892786794096e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.03502805158496e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.514326666248962e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,7.027252286206931e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.514319390291348e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0004513181920628,285.8177490234375,294.1499938964844,281.57623291015625,280.8401184082031,283.8888244628906,281.2714233398437,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626998798921,1.5025921618061482e-09,0.0009626984247006,-0.0029876292683184,0.0,0.0,0.0,-0.0055577112361788,60.0,-2.692441940307617,-0.0,-6.318892786794096e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,9.027272608364e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.506160131422804e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,7.021219789749011e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.506152855465189e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0004509307909756,285.81671142578125,294.1499938964844,281.5963439941406,280.8520202636719,283.869140625,281.2767639160156,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618737385608,1.4059534647614667e-09,0.0009618723415769,-0.0027343933470547,0.0,0.0,0.0,-0.0055098044686019,60.0,-2.676849126815796,-0.0,-6.308047773018188e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.014880197355524e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.493109973846003e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.011581328697503e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,9.493102697888388e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0004503117525018,285.8157043457031,294.1499938964844,281.6163635253906,280.8639221191406,283.849853515625,281.2811584472656,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096055312315,1.2515365410692423e-09,0.0009605519007891,-0.002329752780497,0.0,0.0,0.0,-0.0054332534782588,60.0,-2.6603095531463623,-0.0,-6.290737530889602e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,8.38023261167109e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,8.82479507708922e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,6.51796581223607e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,8.824788528727368e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004186098231002,285.81427001953125,294.1499938964844,281.6485595703125,280.8830871582031,283.820556640625,281.2864685058594,285.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008590228972025,9.882068496835927e-10,0.0008590219076722,-0.0017389882123097,0.0,0.0,0.0,-0.0048010242171585,60.0,-2.551555156707764,-0.0,-5.4361773749178623e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
